列1,曜日,外気温度,Ｔｅ設定,Ｔｃ設定,Ｔｅ平均値,Ｔｃ平均値,室外機運転時間,消費電力量,積算冷房能力,積算暖房能力,COP
2022/7/1 8:00,金曜日,34,2,Ｍ,5.4,36.9,60,3.2,10.3,0,3.2
2022/7/1 9:00,金曜日,34,2,Ｍ,4.2,37.4,60,4.2,10.6,0,2.5
2022/7/1 10:00,金曜日,37,2,Ｍ,5.5,38.9,60,4,11.1,0,2.8
2022/7/1 11:00,金曜日,38,2,Ｍ,4.9,40.8,60,4.5,10.4,0,2.3
2022/7/1 12:00,金曜日,40,2,Ｍ,5.2,42.2,60,4.3,10.9,0,2.5
2022/7/1 13:00,金曜日,39,2,Ｍ,5.3,44,60,6.7,15.6,0,2.3
2022/7/1 14:00,金曜日,38,2,Ｍ,4.9,42.6,60,5.9,14.3,0,2.4
2022/7/1 15:00,金曜日,38,2,Ｍ,5,42.4,60,6.1,14.4,0,2.4
2022/7/1 16:00,金曜日,37,2,Ｍ,5.8,40.8,60,5,13.5,0,2.7
2022/7/1 17:00,金曜日,34,2,Ｍ,4.8,40.1,60,6.3,16.6,0,2.6
2022/7/1 18:00,金曜日,32,2,Ｍ,4.3,36.6,60,4.8,12.4,0,2.6
2022/7/1 19:00,金曜日,31,2,Ｍ,5.4,34.1,60,3.2,10.4,0,3.3
2022/7/1 20:00,金曜日,29,2,Ｍ,5,32.1,60,3,8,0,2.7
2022/7/1 21:00,金曜日,29,2,Ｍ,4.6,32.4,26,1.5,3.6,0,2.4
2022/7/2 7:00,土曜日,32,4,Ｍ,9.3,36.5,10,0.4,1.1,0,2.8
2022/7/2 8:00,土曜日,34,5,Ｍ,8,37,57,3.6,12.7,0,3.5
2022/7/2 9:00,土曜日,35,5,Ｍ,9.7,39.5,60,5.4,19.7,0,3.6
2022/7/2 10:00,土曜日,37,4,Ｍ,7.3,41.5,60,6.2,18.9,0,3.0
2022/7/2 11:00,土曜日,37,4,Ｍ,6.6,42.1,60,5.9,17.2,0,2.9
2022/7/2 12:00,土曜日,37,4,Ｍ,6.6,43.3,60,7,20,0,2.9
2022/7/2 13:00,土曜日,38,4,Ｍ,6.7,43.5,60,7.9,21.7,0,2.7
2022/7/2 14:00,土曜日,35,4,Ｍ,6.7,41.3,60,5.2,14.1,0,2.7
2022/7/2 15:00,土曜日,36,4,Ｍ,5.6,43.6,60,9.4,25,0,2.7
2022/7/2 16:00,土曜日,36,4,Ｍ,5.7,42.1,60,8.3,23.1,0,2.8
2022/7/2 17:00,土曜日,33,4,Ｍ,7,36.7,60,3.9,12.4,0,3.2
2022/7/2 18:00,土曜日,31,5,Ｍ,7.9,34.6,54,2.9,8.1,0,2.8
2022/7/2 19:00,土曜日,30,5,Ｍ,5,35.4,12,0.5,1.5,0,3.0
2022/7/2 20:00,土曜日,30,5,Ｍ,8.1,33.7,60,3.5,11,0,3.1
2022/7/2 21:00,土曜日,29,5,Ｍ,4.3,34.3,32,1.8,4.9,0,2.7
2022/7/3 7:00,日曜日,30,4,Ｍ,8.5,34.4,22,1.2,4,0,3.3
2022/7/3 8:00,日曜日,32,6,Ｍ,9.6,37.4,60,5.7,19.1,0,3.4
2022/7/3 9:00,日曜日,32,5,Ｍ,11.2,38.5,60,5.1,19.7,0,3.9
2022/7/3 10:00,日曜日,34,5,Ｍ,9.7,39.8,60,5.9,20,0,3.4
2022/7/3 11:00,日曜日,36,4,Ｍ,6.8,40.1,60,5.5,16.2,0,2.9
2022/7/3 12:00,日曜日,35,4,Ｍ,6.6,41,60,6.5,18.4,0,2.8
2022/7/3 13:00,日曜日,34,4,Ｍ,6.9,39.1,60,4.8,16,0,3.3
2022/7/3 14:00,日曜日,34,4,Ｍ,4.6,41.7,60,8.7,21.4,0,2.5
2022/7/3 15:00,日曜日,32,5,Ｍ,8.4,36.8,60,4.2,15.4,0,3.7
2022/7/3 16:00,日曜日,31,5,Ｍ,7.3,37.3,60,5.4,17.1,0,3.2
2022/7/3 17:00,日曜日,31,5,Ｍ,7.6,37.6,60,6,19,0,3.2
2022/7/3 18:00,日曜日,31,5,Ｍ,7.1,36.7,60,5.3,15.4,0,2.9
2022/7/3 19:00,日曜日,30,4,Ｍ,7.4,33,60,3.2,10.9,0,3.4
2022/7/3 20:00,日曜日,28,5,Ｍ,8,31,60,2.3,8.1,0,3.5
2022/7/3 21:00,日曜日,28,5,Ｍ,8.1,31.7,19,0.5,2,0,4.0
2022/7/4 8:00,月曜日,26,6,Ｍ,6.3,35.8,32,1.3,3.8,0,2.9
2022/7/4 9:00,月曜日,25,6,Ｍ,7.7,34.8,19,0.5,1.5,0,3.0
2022/7/4 11:00,月曜日,28,5,Ｍ,8.1,33.7,60,2.2,8.8,0,4.0
2022/7/4 12:00,月曜日,29,5,Ｍ,8.4,33.8,60,2.1,8.7,0,4.1
2022/7/4 13:00,月曜日,30,5,Ｍ,7.6,35.1,60,2.5,8.6,0,3.4
2022/7/4 14:00,月曜日,32,4,Ｍ,7.2,35.7,60,2.8,10.5,0,3.8
2022/7/4 15:00,月曜日,30,5,Ｍ,7.4,34.5,60,2.7,8.1,0,3.0
2022/7/4 16:00,月曜日,30,5,Ｍ,8.4,34,60,2.1,7.5,0,3.6
2022/7/4 17:00,月曜日,30,5,Ｍ,8.1,35.9,60,3.2,13.1,0,4.1
2022/7/4 18:00,月曜日,30,5,Ｍ,7.1,35.2,60,5,16.3,0,3.3
2022/7/4 19:00,月曜日,29,5,Ｍ,6.6,34.1,45,3.8,12.8,0,3.4
2022/7/4 21:00,月曜日,27,5,Ｍ,6.2,34.6,29,0.8,2.8,0,3.5
2022/7/5 8:00,火曜日,30,6,Ｍ,8.7,35.6,34,0.9,3.4,0,3.8
2022/7/5 10:00,火曜日,33,5,Ｍ,7.9,36,57,3.2,11.5,0,3.6
2022/7/5 11:00,火曜日,32,6,Ｍ,4.4,36.3,42,2.1,5.5,0,2.6
2022/7/5 12:00,火曜日,31,6,Ｍ,4.7,35.2,45,1.3,3.3,0,2.5
2022/7/5 13:00,火曜日,30,6,Ｍ,4.8,35,47,1.4,4.7,0,3.4
2022/7/5 14:00,火曜日,28,6,Ｍ,3.9,34.8,26,0.8,2.4,0,3.0
2022/7/5 15:00,火曜日,29,6,Ｍ,8.7,34.4,57,2.1,8.6,0,4.1
2022/7/5 16:00,火曜日,26,6,Ｍ,6.1,33.6,31,1.5,4.4,0,2.9
2022/7/5 17:00,火曜日,26,6,Ｍ,9.6,30.9,60,1.7,7.9,0,4.6
2022/7/5 18:00,火曜日,27,6,Ｍ,9.5,31.9,60,2.2,9.6,0,4.4
2022/7/5 19:00,火曜日,24,6,Ｍ,7.6,31.7,60,2.2,7.4,0,3.4
2022/7/5 20:00,火曜日,24,5,Ｍ,8.4,31.4,60,1.5,6.6,0,4.4
2022/7/5 21:00,火曜日,24,6,Ｍ,9.2,31.2,60,1.4,6.3,0,4.5
2022/7/6 8:00,水曜日,28,6,Ｍ,9.1,35.2,60,1.8,7.1,0,3.9
2022/7/6 9:00,水曜日,30,5,Ｍ,7.7,35.6,60,2.2,7.7,0,3.5
2022/7/6 10:00,水曜日,33,6,Ｍ,9.2,37.4,60,2.9,11.9,0,4.1
2022/7/6 11:00,水曜日,32,6,Ｍ,8.4,36.2,60,3,10.8,0,3.6
2022/7/6 12:00,水曜日,34,6,Ｍ,9.2,36.7,60,3.5,14,0,4.0
2022/7/6 13:00,水曜日,30,5,Ｍ,7.7,36.4,60,5.3,18.8,0,3.5
2022/7/6 14:00,水曜日,30,5,Ｍ,7.6,34.3,60,3.3,12,0,3.6
2022/7/6 15:00,水曜日,30,6,Ｍ,9.3,31.7,60,2.4,8.6,0,3.6
2022/7/6 16:00,水曜日,30,6,Ｍ,8.6,33.7,60,3.4,13.7,0,4.0
2022/7/6 17:00,水曜日,28,6,Ｍ,9,32.4,60,3,11.8,0,3.9
2022/7/6 18:00,水曜日,27,6,Ｍ,9.4,29.8,60,2.4,10,0,4.2
2022/7/6 19:00,水曜日,26,6,Ｍ,7.7,33.3,45,1.8,6.9,0,3.8
2022/7/6 20:00,水曜日,25,6,Ｍ,8.4,33.8,44,1.2,4.6,0,3.8
2022/7/6 21:00,水曜日,25,6,Ｍ,9.4,33.3,60,1.6,6.8,0,4.3
2022/7/7 8:00,木曜日,27,6,Ｍ,7.6,35.1,21,0.6,2.1,0,3.5
2022/7/7 10:00,木曜日,26,6,Ｍ,6,34.7,23,0.6,2,0,3.3
2022/7/7 11:00,木曜日,30,6,Ｍ,6.3,36.1,22,0.6,2,0,3.3
2022/7/7 13:00,木曜日,29,5,Ｍ,6.9,36,14,0.5,1.8,0,3.6
2022/7/7 14:00,木曜日,30,5,Ｍ,3.3,36.2,27,1.3,2.9,0,2.2
2022/7/7 15:00,木曜日,31,5,Ｍ,8,36.1,54,1.7,6.3,0,3.7
2022/7/7 16:00,木曜日,30,5,Ｍ,8,35.5,60,1.9,7.2,0,3.8
2022/7/7 17:00,木曜日,30,6,Ｍ,8.8,36.6,60,5.6,21.1,0,3.8
2022/7/7 18:00,木曜日,28,6,Ｍ,8.2,33.9,60,5,17.2,0,3.4
2022/7/7 19:00,木曜日,26,6,Ｍ,9.4,30.8,60,3,13.5,0,4.5
2022/7/7 20:00,木曜日,26,6,Ｍ,8,32.1,60,3.5,11.8,0,3.4
2022/7/7 21:00,木曜日,26,6,Ｍ,9.7,34,60,2.3,9.8,0,4.3
2022/7/8 8:00,金曜日,27,5,Ｍ,8.3,35.8,18,0.6,2.1,0,3.5
2022/7/8 9:00,金曜日,28,5,Ｍ,5.2,34.4,17,0.4,1.4,0,3.5
2022/7/8 10:00,金曜日,28,5,Ｍ,3.6,34.2,17,0.5,1.5,0,3.0
2022/7/8 11:00,金曜日,30,4,Ｍ,6.1,34.8,60,3.1,10.3,0,3.3
2022/7/8 12:00,金曜日,31,4,Ｍ,7.2,34.2,60,2.3,8.7,0,3.8
2022/7/8 13:00,金曜日,32,4,Ｍ,7.3,34.4,60,2.2,8.5,0,3.9
2022/7/8 14:00,金曜日,32,5,Ｍ,8,34.6,60,2.7,8.5,0,3.1
2022/7/8 15:00,金曜日,33,5,Ｍ,8.5,34.3,60,2.9,10.1,0,3.5
2022/7/8 16:00,金曜日,31,5,Ｍ,7.5,34.2,60,3.9,12.6,0,3.2
2022/7/8 17:00,金曜日,30,6,Ｍ,9.3,33,60,3.2,13.1,0,4.1
2022/7/8 18:00,金曜日,27,6,Ｍ,8.6,32.5,60,2.8,10.6,0,3.8
2022/7/8 19:00,金曜日,27,6,Ｍ,9,32.8,60,1.6,6.3,0,3.9
2022/7/8 20:00,金曜日,26,6,Ｍ,8.4,32.6,24,0.6,2.3,0,3.8
2022/7/8 21:00,金曜日,25,6,Ｍ,4.1,34.2,16,0.4,1.1,0,2.8
2022/7/9 8:00,土曜日,29,5,Ｍ,7.6,34.6,25,2.1,8,0,3.8
2022/7/9 9:00,土曜日,31,5,Ｍ,6.2,36.2,60,6.5,21.2,0,3.3
2022/7/9 10:00,土曜日,32,5,Ｍ,7.7,36.1,60,3.3,12.3,0,3.7
2022/7/9 11:00,土曜日,32,5,Ｍ,8.2,34.8,60,3.5,12.8,0,3.7
2022/7/9 12:00,土曜日,32,5,Ｍ,8.1,36.4,60,4.3,15.7,0,3.7
2022/7/9 13:00,土曜日,33,5,Ｍ,7.6,36.5,60,4.2,13.5,0,3.2
2022/7/9 14:00,土曜日,34,5,Ｍ,9.1,36.2,60,4,15.4,0,3.9
2022/7/9 15:00,土曜日,32,5,Ｍ,7.5,37,60,4.7,16.2,0,3.4
2022/7/9 16:00,土曜日,30,5,Ｍ,7.3,34.9,60,4.3,14.7,0,3.4
2022/7/9 17:00,土曜日,29,6,Ｍ,9.7,32.7,60,3.1,12.9,0,4.2
2022/7/9 18:00,土曜日,28,6,Ｍ,8.3,32.6,60,4,12.4,0,3.1
2022/7/9 19:00,土曜日,27,6,Ｍ,8.8,32.8,60,1.7,6.6,0,3.9
2022/7/9 20:00,土曜日,27,5,Ｍ,8,33.8,60,1.7,6.1,0,3.6
2022/7/9 21:00,土曜日,27,5,Ｍ,8.3,33.3,26,0.9,3.4,0,3.8
2022/7/10 7:00,日曜日,26,5,Ｍ,6.8,33.6,16,0.4,1.6,0,4.0
2022/7/10 8:00,日曜日,29,6,Ｍ,8.5,34.5,60,3.2,12,0,3.8
2022/7/10 9:00,日曜日,30,6,Ｍ,7.8,36.7,60,5.5,19.3,0,3.5
2022/7/10 10:00,日曜日,31,6,Ｍ,9.3,34,60,3.3,12,0,3.6
2022/7/10 11:00,日曜日,30,5,Ｍ,7.2,33.8,60,3.5,10.5,0,3.0
2022/7/10 12:00,日曜日,33,5,Ｍ,9.6,35.3,60,3.7,13.5,0,3.6
2022/7/10 13:00,日曜日,34,5,Ｍ,9.3,38.6,60,5.7,19.4,0,3.4
2022/7/10 14:00,日曜日,34,5,Ｍ,9.6,38.7,60,5.8,19,0,3.3
2022/7/10 15:00,日曜日,33,5,Ｍ,10.3,38.1,60,5.5,19.2,0,3.5
2022/7/10 16:00,日曜日,32,5,Ｍ,11.4,36.6,60,4.7,18.1,0,3.9
2022/7/10 17:00,日曜日,30,5,Ｍ,7.8,36.6,60,5.1,16.8,0,3.3
2022/7/10 18:00,日曜日,30,5,Ｍ,8.1,35.7,60,5.4,17.7,0,3.3
2022/7/10 19:00,日曜日,28,6,Ｍ,9,31.9,60,2.7,11,0,4.1
2022/7/10 20:00,日曜日,27,6,Ｍ,8.5,32,60,2.6,9.6,0,3.7
2022/7/10 21:00,日曜日,27,6,Ｍ,8.9,31.7,15,0.5,2.2,0,4.4
2022/7/11 10:00,月曜日,33,5,Ｍ,8.6,35.2,54,1.8,6.7,0,3.7
2022/7/11 11:00,月曜日,34,5,Ｍ,8.2,36,60,2.1,7.5,0,3.6
2022/7/11 12:00,月曜日,34,5,Ｍ,7.9,35.5,60,2.8,7.9,0,2.8
2022/7/11 13:00,月曜日,35,5,Ｍ,9,35.1,60,3.1,11.2,0,3.6
2022/7/11 14:00,月曜日,36,5,Ｍ,7.8,36.7,60,3.4,10.1,0,3.0
2022/7/11 15:00,月曜日,35,4,Ｍ,7.4,36.1,60,3.2,10.3,0,3.2
2022/7/11 16:00,月曜日,33,4,Ｍ,6.2,37,60,4.8,14.4,0,3.0
2022/7/11 17:00,月曜日,33,5,Ｍ,8.1,37.1,60,4.6,17.6,0,3.8
2022/7/11 18:00,月曜日,31,5,Ｍ,7.6,36.2,60,5,16.7,0,3.3
2022/7/11 19:00,月曜日,30,5,Ｍ,7.2,35.4,60,4.7,15.1,0,3.2
2022/7/11 20:00,月曜日,29,6,Ｍ,7.2,34.7,36,0.9,3.2,0,3.6
2022/7/11 21:00,月曜日,27,5,Ｍ,6,34.9,22,0.6,2,0,3.3
2022/7/12 8:00,火曜日,28,5,Ｍ,7.5,34.5,26,0.7,2.5,0,3.6
2022/7/12 10:00,火曜日,29,6,Ｍ,6,34.2,38,1.3,4.9,0,3.8
2022/7/12 11:00,火曜日,28,5,Ｍ,2.5,34.4,33,1.5,4,0,2.7
2022/7/12 12:00,火曜日,28,5,Ｍ,4.4,34.1,18,0.6,1.9,0,3.2
2022/7/12 13:00,火曜日,29,5,Ｍ,3.4,34.2,29,0.9,2.9,0,3.2
2022/7/12 14:00,火曜日,28,5,Ｍ,2.3,34,19,0.7,2,0,2.9
2022/7/12 15:00,火曜日,30,6,Ｍ,6.8,35.5,40,1.2,4.3,0,3.6
2022/7/12 16:00,火曜日,26,6,Ｍ,6.8,34.4,32,1.1,4.5,0,4.1
2022/7/12 17:00,火曜日,27,6,Ｍ,5.2,34.1,26,0.8,3.2,0,4.0
2022/7/12 18:00,火曜日,25,6,Ｍ,4.4,35.6,16,1.1,3.2,0,2.9
2022/7/12 19:00,火曜日,26,6,Ｍ,8.1,35.1,31,0.9,3.2,0,3.6
2022/7/13 8:00,水曜日,23,6,Ｍ,8,34.3,33,1,3.8,0,3.8
2022/7/13 9:00,水曜日,24,5,Ｍ,3,33.3,18,0.5,1.5,0,3.0
2022/7/13 10:00,水曜日,25,6,Ｍ,5.2,34.1,27,0.8,2.8,0,3.5
2022/7/13 11:00,水曜日,26,6,Ｍ,8.2,33.2,60,3.1,13.6,0,4.4
2022/7/13 12:00,水曜日,25,5,Ｍ,6.7,31.3,52,1.5,6.3,0,4.2
2022/7/13 13:00,水曜日,24,6,Ｍ,5.5,34.2,23,0.6,2.1,0,3.5
2022/7/13 14:00,水曜日,24,6,Ｍ,5.6,33.9,19,0.5,1.9,0,3.8
2022/7/13 15:00,水曜日,25,6,Ｍ,7.7,32.7,46,1,3.4,0,3.4
2022/7/13 17:00,水曜日,26,6,Ｍ,7.4,32,41,0.9,3,0,3.3
2022/7/13 19:00,水曜日,25,6,Ｍ,5.7,33.1,29,0.7,2,0,2.9
2022/7/13 20:00,水曜日,24,5,Ｍ,0.5,35.3,14,0.9,2.5,0,2.8
2022/7/14 10:00,木曜日,27,6,Ｍ,9.1,34.1,37,1.2,4.9,0,4.1
2022/7/14 11:00,木曜日,28,6,Ｍ,9.3,31.6,60,1.9,8.2,0,4.3
2022/7/14 12:00,木曜日,25,6,Ｍ,7.6,33.2,48,1.3,5,0,3.8
2022/7/14 13:00,木曜日,25,5,Ｍ,7.4,33.4,57,1.9,6.2,0,3.3
2022/7/14 14:00,木曜日,25,5,Ｍ,7.3,34,36,1.1,4.4,0,4.0
2022/7/14 15:00,木曜日,25,6,Ｍ,9.2,33.9,60,1.7,6.5,0,3.8
2022/7/14 16:00,木曜日,24,5,Ｍ,8.6,32.9,60,1.9,8.4,0,4.4
2022/7/14 17:00,木曜日,24,6,Ｍ,7.7,35,60,2.8,9.3,0,3.3
2022/7/14 18:00,木曜日,24,6,Ｍ,7.8,33,54,1.4,5.6,0,4.0
2022/7/14 19:00,木曜日,24,6,Ｍ,7.3,32.8,43,1.3,5.3,0,4.1
2022/7/14 20:00,木曜日,23,6,Ｍ,4.7,31.8,28,0.7,2.6,0,3.7
2022/7/14 21:00,木曜日,23,6,Ｍ,6.5,33.2,37,1,3.8,0,3.8
2022/7/15 8:00,金曜日,24,5,Ｍ,6.9,35.3,16,0.5,1.7,0,3.4
2022/7/15 10:00,金曜日,23,6,Ｍ,4.1,33.3,23,0.6,1.7,0,2.8
2022/7/15 11:00,金曜日,24,6,Ｍ,6.6,33.5,30,1.6,4.9,0,3.1
2022/7/15 12:00,金曜日,25,6,Ｍ,8.3,32.8,53,1.3,5.2,0,4.0
2022/7/15 13:00,金曜日,27,6,Ｍ,8.5,36,34,1.3,5,0,3.8
2022/7/15 14:00,金曜日,25,6,Ｍ,8.3,31.9,49,1.3,5.3,0,4.1
2022/7/15 15:00,金曜日,25,6,Ｍ,7.4,33.8,26,0.8,3.5,0,4.4
2022/7/15 16:00,金曜日,25,6,Ｍ,8.7,35.6,60,2.4,8.3,0,3.5
2022/7/15 17:00,金曜日,24,6,Ｍ,9.2,32.8,60,1.7,7.4,0,4.4
2022/7/15 18:00,金曜日,24,6,Ｍ,7.9,35.8,57,1.6,5.7,0,3.6
2022/7/15 19:00,金曜日,23,6,Ｍ,9.6,36.4,60,1.7,6.2,0,3.6
2022/7/15 20:00,金曜日,24,6,Ｍ,6.2,33.8,23,0.6,2,0,3.3
2022/7/15 21:00,金曜日,24,6,Ｍ,7.5,34.2,36,1.3,4.2,0,3.2
2022/7/16 8:00,土曜日,24,5,Ｍ,7.8,34.3,58,2.4,9.7,0,4.0
2022/7/16 9:00,土曜日,24,5,Ｍ,6.8,33.9,48,1.8,7.2,0,4.0
2022/7/16 10:00,土曜日,24,5,Ｍ,5.9,35.5,37,2.1,6.6,0,3.1
2022/7/16 11:00,土曜日,23,5,Ｍ,6.6,33.1,56,1.7,6.7,0,3.9
2022/7/16 12:00,土曜日,24,6,Ｍ,7.6,32.4,53,1.6,6.6,0,4.1
2022/7/16 13:00,土曜日,25,6,Ｍ,8.9,33.7,52,2.4,9.3,0,3.9
2022/7/16 14:00,土曜日,24,6,Ｍ,7.5,32.6,34,1.3,5.7,0,4.4
2022/7/16 15:00,土曜日,25,6,Ｍ,8.5,33.2,56,1.6,6.8,0,4.3
2022/7/16 16:00,土曜日,26,6,Ｍ,7.9,33.4,55,1.6,6.5,0,4.1
2022/7/16 17:00,土曜日,24,6,Ｍ,4.8,34.4,50,2,5.6,0,2.8
2022/7/16 18:00,土曜日,24,6,Ｍ,6.8,33.5,28,0.7,2.5,0,3.6
2022/7/17 7:00,日曜日,24,5,Ｍ,5.3,35.4,18,0.5,1.2,0,2.4
2022/7/17 8:00,日曜日,26,6,Ｍ,9.5,33.4,60,1.8,8,0,4.4
2022/7/17 9:00,日曜日,27,6,Ｍ,8.4,33.3,60,3.3,12.5,0,3.8
2022/7/17 10:00,日曜日,29,6,Ｍ,8.7,33.3,60,3.9,13.5,0,3.5
2022/7/17 11:00,日曜日,30,5,Ｍ,7.3,34.4,60,4.9,15.6,0,3.2
2022/7/17 12:00,日曜日,31,5,Ｍ,9,34.5,60,4.4,16.1,0,3.7
2022/7/17 13:00,日曜日,32,5,Ｍ,8.8,36.6,60,5.4,18,0,3.3
2022/7/17 14:00,日曜日,32,4,Ｍ,6.7,37,60,5.9,18.2,0,3.1
2022/7/17 15:00,日曜日,32,5,Ｍ,8.7,37.2,60,5.4,17.3,0,3.2
2022/7/17 16:00,日曜日,31,5,Ｍ,9,36.8,60,5.2,18.2,0,3.5
2022/7/17 17:00,日曜日,30,5,Ｍ,7.8,37,60,6.1,19.3,0,3.2
2022/7/17 18:00,日曜日,30,5,Ｍ,7.1,35.3,60,5.2,16,0,3.1
2022/7/17 19:00,日曜日,29,4,Ｍ,7.5,31.9,60,2.9,10,0,3.4
2022/7/17 20:00,日曜日,28,4,Ｍ,6.2,33.2,60,4.7,13.1,0,2.8
2022/7/17 21:00,日曜日,27,5,Ｍ,6.8,30.1,48,1.6,5.8,0,3.6
2022/7/18 7:00,月曜日,28,5,Ｍ,8.8,34.6,26,1.3,5.6,0,4.3
2022/7/18 8:00,月曜日,29,5,Ｍ,7.5,35,60,3.6,13,0,3.6
2022/7/18 9:00,月曜日,31,5,Ｍ,8.3,36,60,2.7,11.3,0,4.2
2022/7/18 10:00,月曜日,33,5,Ｍ,7.5,35.6,60,4.3,15.2,0,3.5
2022/7/18 11:00,月曜日,34,5,Ｍ,7.2,36.7,60,4.3,13.2,0,3.1
2022/7/18 12:00,月曜日,34,5,Ｍ,8.5,37,60,3.7,13.4,0,3.6
2022/7/18 13:00,月曜日,35,4,Ｍ,6.5,38.2,60,4.8,14.4,0,3.0
2022/7/18 14:00,月曜日,35,4,Ｍ,5.9,39.2,60,5.1,15.3,0,3.0
2022/7/18 15:00,月曜日,34,5,Ｍ,8.6,36.5,60,3.3,11.1,0,3.4
2022/7/18 16:00,月曜日,33,5,Ｍ,8.2,34.8,60,2.7,9.2,0,3.4
2022/7/18 17:00,月曜日,32,5,Ｍ,7.2,35.1,60,3.3,9.7,0,2.9
2022/7/18 18:00,月曜日,31,5,Ｍ,8.2,33.7,30,1.3,4.5,0,3.5
2022/7/18 19:00,月曜日,30,5,Ｍ,8.1,35.1,37,1.6,5.3,0,3.3
2022/7/18 20:00,月曜日,30,5,Ｍ,6.9,35,45,1.4,4.8,0,3.4
2022/7/18 21:00,月曜日,29,6,Ｍ,8.4,33.1,16,0.4,1.5,0,3.8
2022/7/19 8:00,火曜日,29,5,Ｍ,6.8,36,19,0.6,2.4,0,4.0
2022/7/19 9:00,火曜日,30,5,Ｍ,4.4,35.8,28,1.7,4.1,0,2.4
2022/7/19 10:00,火曜日,33,5,Ｍ,7.9,37.3,60,4.8,18,0,3.8
2022/7/19 11:00,火曜日,31,5,Ｍ,7.5,34.9,60,3.8,12.3,0,3.2
2022/7/19 12:00,火曜日,31,5,Ｍ,8.3,33.6,60,2.8,10.3,0,3.7
2022/7/19 13:00,火曜日,31,4,Ｍ,6.6,34.2,60,4,12.3,0,3.1
2022/7/19 14:00,火曜日,29,4,Ｍ,7.2,33,60,3.3,12.7,0,3.8
2022/7/19 15:00,火曜日,28,5,Ｍ,7.6,33,60,3.9,12.7,0,3.3
2022/7/19 16:00,火曜日,28,5,Ｍ,5.5,33.4,43,1.5,5.8,0,3.9
2022/7/19 17:00,火曜日,29,5,Ｍ,6.4,35.6,52,3.7,14.3,0,3.9
2022/7/19 18:00,火曜日,28,5,Ｍ,6,36.3,24,1,4.2,0,4.2
2022/7/19 19:00,火曜日,28,5,Ｍ,7.9,34.4,55,2.2,9.3,0,4.2
2022/7/19 21:00,火曜日,27,6,Ｍ,8,34.3,60,2.6,8.5,0,3.3
2022/7/20 8:00,水曜日,31,4,Ｍ,7.6,36.5,13,0.5,2,0,4.0
2022/7/20 9:00,水曜日,33,5,Ｍ,6.7,35.6,31,1.3,3.8,0,2.9
2022/7/20 10:00,水曜日,35,5,Ｍ,8.5,36.7,60,3.4,11.4,0,3.4
2022/7/20 11:00,水曜日,35,5,Ｍ,7.6,37.6,60,3.8,10.5,0,2.8
2022/7/20 12:00,水曜日,35,5,Ｍ,8.3,36.8,60,3.6,12.5,0,3.5
2022/7/20 13:00,水曜日,35,4,Ｍ,6.6,36.8,60,3.7,9.8,0,2.6
2022/7/20 14:00,水曜日,36,5,Ｍ,8.6,38.5,60,4.5,14.9,0,3.3
2022/7/20 15:00,水曜日,35,5,Ｍ,7.9,38.9,60,4.7,14.7,0,3.1
2022/7/20 16:00,水曜日,35,5,Ｍ,8,39.2,60,4.9,15.6,0,3.2
2022/7/20 17:00,水曜日,33,5,Ｍ,7.5,38.6,60,4.8,15.1,0,3.1
2022/7/20 18:00,水曜日,33,5,Ｍ,8.7,36.3,60,3.2,10.7,0,3.3
2022/7/20 19:00,水曜日,31,6,Ｍ,8.3,36.4,48,1.5,5.3,0,3.5
2022/7/20 20:00,水曜日,31,5,Ｍ,4.8,35.6,35,1.3,4.1,0,3.2
2022/7/20 21:00,水曜日,30,6,Ｍ,0.6,37.9,19,1.3,2.7,0,2.1
2022/7/21 10:00,木曜日,32,5,Ｍ,8.7,35.8,11,0.3,1.3,0,4.3
2022/7/21 11:00,木曜日,34,5,Ｍ,8.1,36.2,60,2.2,7.8,0,3.5
2022/7/21 12:00,木曜日,33,5,Ｍ,8.3,35.6,60,2,7.2,0,3.6
2022/7/21 13:00,木曜日,34,5,Ｍ,7.9,37.5,60,2.8,8.8,0,3.1
2022/7/21 14:00,木曜日,33,5,Ｍ,8.7,34.5,60,2.8,9.9,0,3.5
2022/7/21 15:00,木曜日,32,5,Ｍ,7.9,36.8,60,3.8,12.7,0,3.3
2022/7/21 16:00,木曜日,32,5,Ｍ,8.4,35.8,60,4,15.4,0,3.9
2022/7/21 17:00,木曜日,30,6,Ｍ,8.1,35.5,60,4.7,16.9,0,3.6
2022/7/21 18:00,木曜日,29,6,Ｍ,8.4,33.8,60,4.5,14.9,0,3.3
2022/7/21 19:00,木曜日,28,6,Ｍ,9.2,32.6,60,3.5,13.5,0,3.9
2022/7/21 20:00,木曜日,28,6,Ｍ,7.9,31.8,55,2.9,9.6,0,3.3
2022/7/21 21:00,木曜日,28,6,Ｍ,8.8,32.9,47,1.5,6.3,0,4.2
2022/7/22 8:00,金曜日,29,4,Ｍ,6.8,34.4,30,0.9,3.2,0,3.6
2022/7/22 9:00,金曜日,28,4,Ｍ,6.1,33.3,14,0.5,1.8,0,3.6
2022/7/22 10:00,金曜日,28,4,Ｍ,6,33.4,55,1.9,7.1,0,3.7
2022/7/22 11:00,金曜日,31,5,Ｍ,6.5,34.8,57,2.5,8.3,0,3.3
2022/7/22 12:00,金曜日,34,4,Ｍ,7.3,36.7,60,4.2,15.3,0,3.6
2022/7/22 13:00,金曜日,34,4,Ｍ,6.8,36.7,60,3.9,11.6,0,3.0
2022/7/22 14:00,金曜日,35,4,Ｍ,7.4,36.8,60,3.6,11.6,0,3.2
2022/7/22 15:00,金曜日,34,4,Ｍ,6.6,36.5,60,3.6,9.7,0,2.7
2022/7/22 16:00,金曜日,35,4,Ｍ,7.2,39.7,60,5.8,18.1,0,3.1
2022/7/22 17:00,金曜日,33,5,Ｍ,8.5,36.8,60,3.7,13.3,0,3.6
2022/7/22 18:00,金曜日,32,5,Ｍ,6.2,35.5,51,3.2,9.1,0,2.8
2022/7/22 19:00,金曜日,29,5,Ｍ,8.6,34,57,1.9,7.3,0,3.8
2022/7/22 20:00,金曜日,29,5,Ｍ,5.7,35.5,20,0.8,3.1,0,3.9
2022/7/23 7:00,土曜日,30,4,Ｍ,8.3,35.3,27,2.2,7.4,0,3.4
2022/7/23 8:00,土曜日,32,5,Ｍ,7.8,36.4,60,5.6,19.1,0,3.4
2022/7/23 9:00,土曜日,34,4,Ｍ,5.8,40.3,60,8.8,26.9,0,3.1
2022/7/23 10:00,土曜日,35,5,Ｍ,7.9,37.8,60,4.5,16.2,0,3.6
2022/7/23 11:00,土曜日,37,5,Ｍ,8.4,40.7,60,5.2,17.1,0,3.3
2022/7/23 12:00,土曜日,37,4,Ｍ,5.9,43.1,60,8,21.6,0,2.7
2022/7/23 13:00,土曜日,37,4,Ｍ,5.8,43.8,60,8.9,23.8,0,2.7
2022/7/23 14:00,土曜日,36,4,Ｍ,5.7,42.3,60,6.9,18.9,0,2.7
2022/7/23 15:00,土曜日,36,5,Ｍ,10.8,40.7,60,4.8,18.2,0,3.8
2022/7/23 16:00,土曜日,35,5,Ｍ,9.5,40.5,60,5.4,18.9,0,3.5
2022/7/23 17:00,土曜日,33,5,Ｍ,8.6,39,60,5.3,18.2,0,3.4
2022/7/23 18:00,土曜日,31,5,Ｍ,8,33.4,60,2.8,8.3,0,3.0
2022/7/23 19:00,土曜日,30,5,Ｍ,6.2,32.8,57,2.6,6.9,0,2.7
2022/7/23 20:00,土曜日,30,5,Ｍ,8.3,34.6,60,2.6,9.2,0,3.5
2022/7/23 21:00,土曜日,30,5,Ｍ,7,34.2,45,1.5,5.1,0,3.4
2022/7/23 23:00,土曜日,29,5,Ｍ,5.2,36.1,36,2.2,6.3,0,2.9
2022/7/24 0:00,日曜日,30,5,Ｍ,8.4,33.4,60,2,7.4,0,3.7
2022/7/24 1:00,日曜日,28,5,Ｍ,8.2,32,60,1.6,6.3,0,3.9
2022/7/24 2:00,日曜日,27,5,Ｍ,8.4,31.8,46,1.2,4.8,0,4.0
2022/7/24 3:00,日曜日,28,5,Ｍ,3.4,36.6,31,1.3,3.5,0,2.7
2022/7/24 4:00,日曜日,29,5,Ｍ,8.4,36.1,60,1.8,6.6,0,3.7
2022/7/24 5:00,日曜日,27,5,Ｍ,6.4,36.1,10,0.3,1,0,3.3
2022/7/24 7:00,日曜日,30,6,Ｍ,9.3,36.1,28,1.5,5.9,0,3.9
2022/7/24 8:00,日曜日,30,6,Ｍ,7.9,36.7,60,4.5,15.4,0,3.4
2022/7/24 9:00,日曜日,32,5,Ｍ,7.4,36.8,60,5.4,18,0,3.3
2022/7/24 10:00,日曜日,34,5,Ｍ,8.7,36.9,60,4.1,14.9,0,3.6
2022/7/24 11:00,日曜日,35,5,Ｍ,7.3,38.5,60,4.5,14,0,3.1
2022/7/24 12:00,日曜日,36,5,Ｍ,7.5,39.8,60,5,15.9,0,3.2
2022/7/24 13:00,日曜日,35,5,Ｍ,8.3,39,60,4,14,0,3.5
2022/7/24 14:00,日曜日,35,4,Ｍ,6.7,40.4,60,5.8,18.3,0,3.2
2022/7/24 15:00,日曜日,34,5,Ｍ,8.1,39.5,60,5.2,16.7,0,3.2
2022/7/24 16:00,日曜日,33,5,Ｍ,8.6,38.8,60,5.5,17.6,0,3.2
2022/7/24 17:00,日曜日,32,5,Ｍ,10,37.3,60,5.1,18,0,3.5
2022/7/24 18:00,日曜日,31,5,Ｍ,7.4,35.7,60,4.5,13.8,0,3.1
2022/7/24 19:00,日曜日,29,5,Ｍ,8.3,32.1,37,1.5,5.5,0,3.7
2022/7/25 8:00,月曜日,32,5,Ｍ,7.2,36.2,56,2.8,9.2,0,3.3
2022/7/25 9:00,月曜日,34,5,Ｍ,8,37.2,55,3.2,10.9,0,3.4
2022/7/25 10:00,月曜日,35,5,Ｍ,8.1,39.5,60,4.8,14.7,0,3.1
2022/7/25 11:00,月曜日,36,4,Ｍ,7.8,39,60,3.9,12.5,0,3.2
2022/7/25 12:00,月曜日,35,4,Ｍ,6.6,40.8,60,6.2,18.8,0,3.0
2022/7/25 13:00,月曜日,34,4,Ｍ,6.7,39.3,60,4.9,14.6,0,3.0
2022/7/25 14:00,月曜日,35,4,Ｍ,8.1,38.4,60,4.2,14.3,0,3.4
2022/7/25 15:00,月曜日,34,4,Ｍ,6.8,38.5,60,4.9,14.6,0,3.0
2022/7/25 16:00,月曜日,33,4,Ｍ,7,39.2,60,6.1,18.4,0,3.0
2022/7/25 17:00,月曜日,33,5,Ｍ,10.4,37.8,60,4.6,19.2,0,4.2
2022/7/25 18:00,月曜日,31,5,Ｍ,7.9,35.4,60,4.6,15.1,0,3.3
2022/7/25 19:00,月曜日,28,5,Ｍ,7.4,34.5,60,4.3,14,0,3.3
2022/7/25 20:00,月曜日,28,4,Ｍ,6.1,32.8,41,1.6,5.3,0,3.3
2022/7/25 21:00,月曜日,28,4,Ｍ,4.4,33.6,29,1.1,3.3,0,3.0
2022/7/26 8:00,火曜日,25,5,Ｍ,6.8,33.9,36,1.1,4.2,0,3.8
2022/7/26 9:00,火曜日,25,5,Ｍ,7.2,35.4,60,3,10.3,0,3.4
2022/7/26 10:00,火曜日,27,5,Ｍ,8.4,34,60,3.2,14,0,4.4
2022/7/26 11:00,火曜日,27,4,Ｍ,5.7,35.6,60,4.3,14,0,3.3
2022/7/26 12:00,火曜日,25,5,Ｍ,8.4,33.6,60,2.6,11.6,0,4.5
2022/7/26 13:00,火曜日,25,5,Ｍ,8,34.4,60,3.5,13,0,3.7
2022/7/26 14:00,火曜日,30,5,Ｍ,9,33.5,60,3.3,13.2,0,4.0
2022/7/26 15:00,火曜日,31,5,Ｍ,7.4,36.4,60,5,17.3,0,3.5
2022/7/26 16:00,火曜日,30,5,Ｍ,8.6,33.7,60,3.3,13.2,0,4.0
2022/7/26 17:00,火曜日,30,5,Ｍ,7.3,34.8,60,4.5,15.8,0,3.5
2022/7/26 18:00,火曜日,29,5,Ｍ,8,32.5,41,2.1,8,0,3.8
2022/7/27 8:00,水曜日,32,5,Ｍ,6.1,37.3,20,1.6,4.5,0,2.8
2022/7/27 9:00,水曜日,32,5,Ｍ,8.5,36,60,3.7,13.9,0,3.8
2022/7/27 10:00,水曜日,34,5,Ｍ,7.9,38,60,4.9,15.3,0,3.1
2022/7/27 11:00,水曜日,35,4,Ｍ,7.6,36.7,60,3.5,11.6,0,3.3
2022/7/27 12:00,水曜日,35,4,Ｍ,6.4,39.9,60,5.9,17.3,0,2.9
2022/7/27 13:00,水曜日,35,4,Ｍ,6.4,39.9,60,5.7,17.2,0,3.0
2022/7/27 14:00,水曜日,35,4,Ｍ,7.1,39.8,60,5.6,18,0,3.2
2022/7/27 15:00,水曜日,34,4,Ｍ,7.3,37.7,60,3.9,11.5,0,2.9
2022/7/27 16:00,水曜日,34,5,Ｍ,7.8,38.9,60,5.2,17,0,3.3
2022/7/27 17:00,水曜日,33,5,Ｍ,7.4,38.5,60,5.4,17.3,0,3.2
2022/7/27 18:00,水曜日,32,5,Ｍ,8.6,35.4,60,3.6,13.8,0,3.8
2022/7/27 19:00,水曜日,30,4,Ｍ,4.2,33.7,39,1.5,4.7,0,3.1
2022/7/27 20:00,水曜日,28,4,Ｍ,4,35.8,40,2.5,6.7,0,2.7
2022/7/27 21:00,水曜日,28,4,Ｍ,5.1,33.7,43,1.7,4.9,0,2.9
2022/7/28 8:00,木曜日,31,5,Ｍ,7.9,35.5,35,1.2,4.5,0,3.8
2022/7/28 9:00,木曜日,32,5,Ｍ,9.2,37,10,0.5,2,0,4.0
2022/7/28 10:00,木曜日,33,5,Ｍ,5.8,37.5,53,4.1,11,0,2.7
2022/7/28 11:00,木曜日,34,4,Ｍ,8,36.7,60,3.5,11.9,0,3.4
2022/7/28 12:00,木曜日,34,4,Ｍ,6.5,38.5,60,4.6,12.9,0,2.8
2022/7/28 13:00,木曜日,35,4,Ｍ,7.4,37.2,58,3.3,10.4,0,3.2
2022/7/28 14:00,木曜日,35,4,Ｍ,4,38.3,40,1.7,4.7,0,2.8
2022/7/28 15:00,木曜日,34,5,Ｍ,3.1,38.6,42,2.6,5.4,0,2.1
2022/7/28 16:00,木曜日,33,5,Ｍ,7.7,37.3,59,3,9.8,0,3.3
2022/7/28 17:00,木曜日,33,5,Ｍ,5.4,36.9,55,3.9,11.6,0,3.0
2022/7/28 18:00,木曜日,31,5,Ｍ,8.3,35.8,57,2.9,10.3,0,3.6
2022/7/28 19:00,木曜日,29,5,Ｍ,4.9,35.2,36,1.3,4.1,0,3.2
2022/7/28 20:00,木曜日,29,5,Ｍ,4.8,34.5,23,0.7,2.1,0,3.0
2022/7/28 21:00,木曜日,27,5,Ｍ,4.6,36.3,32,1.6,4.1,0,2.6
2022/7/29 8:00,金曜日,31,5,Ｍ,8.4,37.1,60,2.1,7.9,0,3.8
2022/7/29 10:00,金曜日,35,4,Ｍ,6.3,37.4,50,2.9,8.9,0,3.1
2022/7/29 11:00,金曜日,35,4,Ｍ,4.4,38.2,36,2.6,6.6,0,2.5
2022/7/29 12:00,金曜日,36,4,Ｍ,7.1,38,60,3,8.4,0,2.8
2022/7/29 13:00,金曜日,36,4,Ｍ,6.1,39.8,42,2.8,8.6,0,3.1
2022/7/29 14:00,金曜日,37,4,Ｍ,6.2,40.9,60,5.8,15.8,0,2.7
2022/7/29 15:00,金曜日,36,4,Ｍ,5.5,39.9,53,4.3,11.8,0,2.7
2022/7/29 16:00,金曜日,35,4,Ｍ,6.1,39.1,60,4.5,12.3,0,2.7
2022/7/29 17:00,金曜日,35,5,Ｍ,8.1,38,60,4,13.8,0,3.5
2022/7/29 18:00,金曜日,31,5,Ｍ,7.5,36,60,4.3,13,0,3.0
2022/7/29 19:00,金曜日,31,5,Ｍ,8.3,33.8,60,3.3,11.6,0,3.5
2022/7/29 20:00,金曜日,29,5,Ｍ,7,32.9,60,3,8.9,0,3.0
2022/7/29 21:00,金曜日,29,5,Ｍ,8.2,32.1,60,2.3,7.5,0,3.3
2022/7/30 7:00,土曜日,31,4,Ｍ,7.2,35.1,8,0.3,1,0,3.3
2022/7/30 8:00,土曜日,32,5,Ｍ,6.1,36.9,41,2.3,7.5,0,3.3
2022/7/30 9:00,土曜日,35,4,Ｍ,5.4,39.4,60,6.4,19,0,3.0
2022/7/30 10:00,土曜日,36,4,Ｍ,7,38.9,60,4.4,14.1,0,3.2
2022/7/30 11:00,土曜日,35,4,Ｍ,6,38.6,60,3.9,10,0,2.6
2022/7/30 12:00,土曜日,37,4,Ｍ,7.6,38.9,60,3.2,8.8,0,2.8
2022/7/30 13:00,土曜日,37,4,Ｍ,5.9,39.5,57,3.5,8.5,0,2.4
2022/7/30 14:00,土曜日,36,4,Ｍ,7.3,39.8,60,4.3,13.7,0,3.2
2022/7/30 15:00,土曜日,35,4,Ｍ,6.3,39.5,60,4.4,11.9,0,2.7
2022/7/30 16:00,土曜日,35,4,Ｍ,7.2,38.8,60,4.2,13.1,0,3.1
2022/7/30 17:00,土曜日,33,4,Ｍ,6.8,36.9,60,3.6,10.8,0,3.0
2022/7/30 18:00,土曜日,32,4,Ｍ,7.6,35.1,49,2.3,7,0,3.0
2022/7/30 20:00,土曜日,31,5,Ｍ,7.5,34.3,60,3.3,9,0,2.7
2022/7/30 21:00,土曜日,30,5,Ｍ,6.7,33.5,37,1.5,4.5,0,3.0
2022/7/31 7:00,日曜日,33,4,Ｍ,7.6,38.2,24,2.3,7.3,0,3.2
2022/7/31 8:00,日曜日,33,5,Ｍ,8.4,37.9,60,5.4,17.2,0,3.2
2022/7/31 9:00,日曜日,33,4,Ｍ,6.5,39.1,60,6,18.3,0,3.1
2022/7/31 10:00,日曜日,35,4,Ｍ,6.2,40.8,60,5.8,16.9,0,2.9
2022/7/31 11:00,日曜日,37,4,Ｍ,6.1,42.9,60,6.7,18.7,0,2.8
2022/7/31 12:00,日曜日,38,4,Ｍ,7.2,42.9,60,5.3,16.5,0,3.1
2022/7/31 13:00,日曜日,38,4,Ｍ,6.1,43.8,60,6.3,17.4,0,2.8
2022/7/31 14:00,日曜日,39,4,Ｍ,6.2,46.1,60,9.6,24.8,0,2.6
2022/7/31 15:00,日曜日,38,4,Ｍ,6.5,45,60,9.2,25.2,0,2.7
2022/7/31 16:00,日曜日,36,4,Ｍ,5.5,43,60,7.7,20.2,0,2.6
2022/7/31 17:00,日曜日,36,4,Ｍ,6.5,42.6,60,7,19.4,0,2.8
2022/7/31 18:00,日曜日,35,4,Ｍ,6.6,41,60,6.3,17.1,0,2.7
2022/7/31 19:00,日曜日,34,3,Ｍ,4.6,38.6,57,4.7,12.1,0,2.6
2022/7/31 20:00,日曜日,33,4,Ｍ,7.5,35.6,60,3.1,9.1,0,2.9
2022/7/31 21:00,日曜日,32,5,Ｍ,4.4,36.1,28,0.8,2.2,0,2.8
