列1,曜日,外気温度,Ｔｅ設定,Ｔｃ設定,Ｔｅ平均値,Ｔｃ平均値,室外機運転時間,消費電力量,積算冷房能力,積算暖房能力,COP
2022/7/1 7:00,金曜日,34,2,Ｍ,2,46.7,29,9.6,22.3,0,2.3
2022/7/1 8:00,金曜日,35,2,Ｍ,-0.5,51.2,60,25.8,53.9,0,2.1
2022/7/1 9:00,金曜日,37,2,Ｍ,-0.9,51.2,60,25.8,51.3,0,2.0
2022/7/1 10:00,金曜日,38,2,Ｍ,-0.1,51.2,60,25.3,50.6,0,2.0
2022/7/1 11:00,金曜日,39,2,Ｍ,1.2,52.1,60,25.6,51.8,0,2.0
2022/7/1 12:00,金曜日,41,2,Ｍ,1.9,52.7,60,25.3,51.7,0,2.0
2022/7/1 13:00,金曜日,41,2,Ｍ,2.1,52.8,60,25.4,52.3,0,2.1
2022/7/1 14:00,金曜日,39,2,Ｍ,2,52.7,60,25,52.3,0,2.1
2022/7/1 15:00,金曜日,38,2,Ｍ,2.4,52.3,60,23.3,48.2,0,2.1
2022/7/1 16:00,金曜日,36,2,Ｍ,2.4,50.2,60,25.9,53.2,0,2.1
2022/7/1 17:00,金曜日,34,2,Ｍ,2.6,46.8,60,24.7,55.1,0,2.2
2022/7/2 8:00,土曜日,34,4,Ｍ,7.8,42,9,1.5,4.2,0,2.8
2022/7/2 9:00,土曜日,34,4,Ｍ,-0.4,50.8,60,25.8,55.4,0,2.1
2022/7/2 10:00,土曜日,37,3,Ｍ,-0.5,51.3,60,25.7,53,0,2.1
2022/7/2 11:00,土曜日,38,3,Ｍ,-0.4,50.8,60,25.3,51.8,0,2.0
2022/7/2 12:00,土曜日,38,3,Ｍ,0,51.4,60,25.6,52,0,2.0
2022/7/2 13:00,土曜日,38,3,Ｍ,0.3,51.4,60,25.7,53,0,2.1
2022/7/2 14:00,土曜日,38,3,Ｍ,0,52,60,26,52.4,0,2.0
2022/7/2 15:00,土曜日,36,3,Ｍ,0,50.9,60,25.4,53.5,0,2.1
2022/7/2 16:00,土曜日,36,3,Ｍ,-0.3,50.8,60,24.7,52,0,2.1
2022/7/2 17:00,土曜日,34,3,Ｍ,-1.7,50.1,53,22,45.8,0,2.1
2022/7/3 8:00,日曜日,32,5,Ｍ,5,49.6,28,7.9,18.5,0,2.3
2022/7/3 11:00,日曜日,36,3,Ｍ,1,47.5,25,8.1,17.5,0,2.2
2022/7/3 12:00,日曜日,35,3,Ｍ,-7,45,3,0.8,1,0,1.3
2022/7/4 8:00,月曜日,24,5,Ｍ,8.6,37.8,24,3.5,13.2,0,3.8
2022/7/4 9:00,月曜日,25,4,Ｍ,-0.4,44.6,60,21.6,51.8,0,2.4
2022/7/4 10:00,月曜日,26,4,Ｍ,-0.9,45.8,60,22.5,51.2,0,2.3
2022/7/4 11:00,月曜日,28,4,Ｍ,-0.1,47,60,22.9,51.9,0,2.3
2022/7/4 12:00,月曜日,28,3,Ｍ,-0.3,47.2,60,23,51.5,0,2.2
2022/7/4 13:00,月曜日,29,3,Ｍ,0,48.2,60,23.4,52.4,0,2.2
2022/7/4 14:00,月曜日,30,2,Ｍ,0,48.7,60,23.6,52.3,0,2.2
2022/7/4 15:00,月曜日,31,3,Ｍ,0,49,60,23.7,51.9,0,2.2
2022/7/4 16:00,月曜日,30,3,Ｍ,0.1,47.8,60,21.4,47.4,0,2.2
2022/7/4 17:00,月曜日,31,3,Ｍ,-2.7,48.4,60,25.6,54.4,0,2.1
2022/7/5 7:00,火曜日,29,4,Ｍ,3.7,43.8,29,7.9,19.5,0,2.5
2022/7/5 8:00,火曜日,31,5,Ｍ,-1,49.2,60,25.8,55.3,0,2.1
2022/7/5 9:00,火曜日,31,5,Ｍ,-0.7,50,60,25.9,54.5,0,2.1
2022/7/5 10:00,火曜日,32,5,Ｍ,0,50.6,60,26,55,0,2.1
2022/7/5 11:00,火曜日,33,5,Ｍ,0,51.3,60,26.2,55.4,0,2.1
2022/7/5 12:00,火曜日,33,5,Ｍ,0,50.4,60,25.4,54.6,0,2.1
2022/7/5 13:00,火曜日,30,5,Ｍ,-0.6,48.2,60,24.5,54.4,0,2.2
2022/7/5 14:00,火曜日,28,5,Ｍ,-0.8,48.1,60,24.4,54,0,2.2
2022/7/5 15:00,火曜日,28,5,Ｍ,-0.7,46,60,21.7,49.4,0,2.3
2022/7/5 16:00,火曜日,29,5,Ｍ,-3.3,46.4,60,25.5,55.8,0,2.2
2022/7/5 17:00,火曜日,28,5,Ｍ,-4.1,45.5,60,25,54.4,0,2.2
2022/7/6 7:00,水曜日,25,5,Ｍ,7.6,39.4,29,4.8,17.8,0,3.7
2022/7/6 8:00,水曜日,27,5,Ｍ,0,45.9,60,21.9,52.5,0,2.4
2022/7/6 9:00,水曜日,29,5,Ｍ,-0.5,45.6,60,22.3,51.3,0,2.3
2022/7/6 10:00,水曜日,30,5,Ｍ,0,49.2,60,23.6,53.2,0,2.3
2022/7/6 11:00,水曜日,31,5,Ｍ,0.1,49.9,60,23.9,53,0,2.2
2022/7/6 12:00,水曜日,32,5,Ｍ,0.3,50.8,60,24.3,52.3,0,2.2
2022/7/6 13:00,水曜日,31,4,Ｍ,0,48.4,60,23.4,53.3,0,2.3
2022/7/6 14:00,水曜日,28,4,Ｍ,0,47.8,60,23.1,54,0,2.3
2022/7/6 15:00,水曜日,32,5,Ｍ,0.2,47.2,60,21.3,49.2,0,2.3
2022/7/6 16:00,水曜日,32,5,Ｍ,-2,48.5,60,25.7,56.4,0,2.2
2022/7/6 17:00,水曜日,30,5,Ｍ,-3.1,47.1,60,24.9,54.7,0,2.2
2022/7/7 7:00,木曜日,25,5,Ｍ,9.8,37.2,28,2.9,13.4,0,4.6
2022/7/7 8:00,木曜日,26,5,Ｍ,-0.1,44.9,60,21.2,50.8,0,2.4
2022/7/7 9:00,木曜日,26,5,Ｍ,-1.1,45.9,60,22.8,51.2,0,2.2
2022/7/7 10:00,木曜日,27,5,Ｍ,-1,45.5,60,22.7,52.3,0,2.3
2022/7/7 11:00,木曜日,29,5,Ｍ,-0.3,47.1,60,23.3,53.3,0,2.3
2022/7/7 12:00,木曜日,30,4,Ｍ,-0.5,47.9,60,23.7,51.8,0,2.2
2022/7/7 13:00,木曜日,31,4,Ｍ,-0.3,48.5,60,24,51.9,0,2.2
2022/7/7 14:00,木曜日,31,4,Ｍ,0,49.3,60,24.2,52.7,0,2.2
2022/7/7 15:00,木曜日,31,4,Ｍ,0,48.1,60,21.8,48,0,2.2
2022/7/7 16:00,木曜日,31,4,Ｍ,-3,48,60,25.4,54.1,0,2.1
2022/7/7 17:00,木曜日,30,5,Ｍ,-3.2,47.2,60,24.9,54.3,0,2.2
2022/7/8 7:00,金曜日,26,5,Ｍ,10.4,37.2,19,1.7,8,0,4.7
2022/7/8 8:00,金曜日,27,5,Ｍ,0.3,45.5,60,21.1,50.6,0,2.4
2022/7/8 9:00,金曜日,28,5,Ｍ,-0.9,46.9,60,22.7,50.9,0,2.2
2022/7/8 10:00,金曜日,29,5,Ｍ,-0.1,47.2,60,22.9,52.3,0,2.3
2022/7/8 11:00,金曜日,29,4,Ｍ,0,47.2,60,23,52.8,0,2.3
2022/7/8 12:00,金曜日,30,4,Ｍ,-0.1,48.3,60,23.3,51.3,0,2.2
2022/7/8 13:00,金曜日,30,4,Ｍ,0,48.5,60,23.3,51.5,0,2.2
2022/7/8 14:00,金曜日,32,4,Ｍ,0,49.8,60,23.8,51.5,0,2.2
2022/7/8 15:00,金曜日,31,4,Ｍ,0.2,49,60,21.5,46.8,0,2.2
2022/7/8 16:00,金曜日,32,4,Ｍ,-2.5,48.7,60,25.6,54.3,0,2.1
2022/7/8 17:00,金曜日,31,5,Ｍ,-3.4,47.3,60,24.9,53.4,0,2.1
2022/7/9 8:00,土曜日,28,5,Ｍ,3.4,42.9,23,5.6,14.4,0,2.6
2022/7/9 9:00,土曜日,29,5,Ｍ,-2.1,48.4,60,25.6,53.1,0,2.1
2022/7/9 10:00,土曜日,31,5,Ｍ,-2.7,48.6,60,25.4,50.2,0,2.0
2022/7/9 11:00,土曜日,32,4,Ｍ,-1.7,49.2,60,25.8,53,0,2.1
2022/7/9 12:00,土曜日,32,4,Ｍ,-1.9,49.1,60,25.7,52.2,0,2.0
2022/7/9 13:00,土曜日,33,4,Ｍ,-1.8,49.5,60,25.9,51.8,0,2.0
2022/7/9 14:00,土曜日,33,4,Ｍ,-1.7,49.5,60,25.9,52.6,0,2.0
2022/7/9 15:00,土曜日,32,4,Ｍ,-2.6,48.4,60,25.3,49.9,0,2.0
2022/7/9 16:00,土曜日,30,4,Ｍ,-2.8,45,60,20.9,42.9,0,2.1
2022/7/9 17:00,土曜日,30,5,Ｍ,-5.1,45.9,30,11.6,23.1,0,2.0
2022/7/11 8:00,月曜日,31,3,Ｍ,5.8,43.6,24,5.6,14.8,0,2.6
2022/7/11 9:00,月曜日,30,3,Ｍ,-1,49.5,60,25.5,53.1,0,2.1
2022/7/11 10:00,月曜日,33,3,Ｍ,-0.7,50.1,60,25.8,52.8,0,2.0
2022/7/11 11:00,月曜日,34,3,Ｍ,0,51.1,60,25.7,52.8,0,2.1
2022/7/11 12:00,月曜日,34,3,Ｍ,0,51,60,25.8,52.7,0,2.0
2022/7/11 13:00,月曜日,34,3,Ｍ,0,51.2,60,25.8,52.6,0,2.0
2022/7/11 14:00,月曜日,35,3,Ｍ,-0.2,51.6,60,25.6,51,0,2.0
2022/7/11 15:00,月曜日,34,2,Ｍ,0,51.8,60,25.7,52.3,0,2.0
2022/7/11 16:00,月曜日,32,2,Ｍ,0.4,49.9,60,22.6,48.4,0,2.1
2022/7/11 17:00,月曜日,33,3,Ｍ,-1.5,49.9,60,25.5,54.6,0,2.1
2022/7/11 18:00,月曜日,29,3,Ｍ,1.7,38.5,22,2,5.4,0,2.7
2022/7/11 19:00,月曜日,30,3,Ｍ,-0.9,40.3,43,6.1,16.5,0,2.7
2022/7/12 7:00,火曜日,29,4,Ｍ,2.1,42.1,28,7.5,18.8,0,2.5
2022/7/12 8:00,火曜日,28,5,Ｍ,9.4,36,60,6.4,26.2,0,4.1
2022/7/12 9:00,火曜日,30,4,Ｍ,-2.8,45.3,60,23.1,49.9,0,2.2
2022/7/12 10:00,火曜日,30,5,Ｍ,-3.1,46.9,60,25.8,55.5,0,2.2
2022/7/12 11:00,火曜日,30,4,Ｍ,-3,47.2,60,25.9,56,0,2.2
2022/7/12 12:00,火曜日,30,4,Ｍ,-3.2,47,60,25.8,55.4,0,2.1
2022/7/12 13:00,火曜日,30,4,Ｍ,-3,47.3,60,25.9,55.9,0,2.2
2022/7/12 14:00,火曜日,30,4,Ｍ,-3,47.2,60,25.8,56.1,0,2.2
2022/7/12 15:00,火曜日,31,5,Ｍ,-3,47.5,60,24.8,52.5,0,2.1
2022/7/12 16:00,火曜日,29,5,Ｍ,-3.6,46.2,60,24.5,53.9,0,2.2
2022/7/12 17:00,火曜日,29,5,Ｍ,-4,46,60,24.3,53.1,0,2.2
2022/7/13 7:00,水曜日,22,5,Ｍ,7.1,33.2,20,2.6,9.5,0,3.7
2022/7/13 8:00,水曜日,23,5,Ｍ,9.2,34,60,6.1,29,0,4.8
2022/7/13 9:00,水曜日,24,5,Ｍ,-1.9,42.7,60,21.7,50.4,0,2.3
2022/7/13 10:00,水曜日,24,6,Ｍ,-2.4,45.1,60,24.4,54.5,0,2.2
2022/7/13 11:00,水曜日,25,5,Ｍ,-2,45.4,60,24.6,55.1,0,2.2
2022/7/13 12:00,水曜日,25,5,Ｍ,-2.4,45.4,60,24.4,54.8,0,2.2
2022/7/13 13:00,水曜日,24,5,Ｍ,-1.8,45,60,24.4,56.8,0,2.3
2022/7/13 14:00,水曜日,24,5,Ｍ,-1.2,45.8,60,24.7,57.6,0,2.3
2022/7/13 15:00,水曜日,25,5,Ｍ,-0.5,44.3,60,21.7,52,0,2.4
2022/7/13 16:00,水曜日,26,5,Ｍ,-4.7,44.3,60,24.6,53.8,0,2.2
2022/7/13 17:00,水曜日,26,5,Ｍ,-5,44,60,24.3,53.2,0,2.2
2022/7/14 7:00,木曜日,24,6,Ｍ,9.5,36,22,2.1,9.6,0,4.6
2022/7/14 8:00,木曜日,26,5,Ｍ,8.4,35.8,60,6.5,29.7,0,4.6
2022/7/14 9:00,木曜日,26,5,Ｍ,-1.7,44.8,60,22.6,49.7,0,2.2
2022/7/14 10:00,木曜日,26,6,Ｍ,-3,46.4,60,24.9,52.3,0,2.1
2022/7/14 11:00,木曜日,27,5,Ｍ,-2.5,46.9,60,25.1,53.4,0,2.1
2022/7/14 12:00,木曜日,25,5,Ｍ,-3.2,45.6,60,24.5,52.6,0,2.1
2022/7/14 13:00,木曜日,25,5,Ｍ,-3.5,44.6,60,24.1,51.9,0,2.2
2022/7/14 14:00,木曜日,24,5,Ｍ,-3.1,44.5,60,24,53.6,0,2.2
2022/7/14 15:00,木曜日,24,5,Ｍ,-1.9,42.8,60,21,49.2,0,2.3
2022/7/14 16:00,木曜日,23,5,Ｍ,-4.8,42.8,60,23.9,54.5,0,2.3
2022/7/14 17:00,木曜日,24,6,Ｍ,-5.5,42.3,60,23.7,53,0,2.2
2022/7/15 7:00,金曜日,24,5,Ｍ,9.3,35.2,30,2.9,13.6,0,4.7
2022/7/15 8:00,金曜日,24,5,Ｍ,8,35.7,60,6.5,29.4,0,4.5
2022/7/15 9:00,金曜日,22,5,Ｍ,-2.5,41.7,60,21.4,49.8,0,2.3
2022/7/15 10:00,金曜日,24,5,Ｍ,-3.1,43.9,60,23.9,53.7,0,2.2
2022/7/15 11:00,金曜日,25,5,Ｍ,-2,45.5,60,24.4,55.8,0,2.3
2022/7/15 12:00,金曜日,25,5,Ｍ,-2,45.9,60,24.5,55.8,0,2.3
2022/7/15 13:00,金曜日,26,5,Ｍ,-2,46.4,60,24.7,55.2,0,2.2
2022/7/15 14:00,金曜日,26,6,Ｍ,-2,46.3,60,24.6,55.5,0,2.3
2022/7/15 15:00,金曜日,24,5,Ｍ,-2,42.2,60,20.8,49.7,0,2.4
2022/7/15 16:00,金曜日,24,5,Ｍ,-5,42.9,60,23.9,54,0,2.3
2022/7/15 17:00,金曜日,24,5,Ｍ,-5.8,41.5,60,23.4,52.9,0,2.3
2022/7/16 8:00,土曜日,22,5,Ｍ,10,31.6,5,0.2,1.1,0,5.5
2022/7/16 9:00,土曜日,23,5,Ｍ,-1.9,42.2,60,21.8,49.9,0,2.3
2022/7/16 10:00,土曜日,23,5,Ｍ,-4.5,43,60,23.6,49.9,0,2.1
2022/7/16 11:00,土曜日,23,4,Ｍ,-5,43,60,24,49.1,0,2.0
2022/7/16 12:00,土曜日,23,5,Ｍ,-5.6,43,60,23.6,47,0,2.0
2022/7/16 13:00,土曜日,24,5,Ｍ,-4.6,43.5,60,23.8,49.9,0,2.1
2022/7/16 14:00,土曜日,24,5,Ｍ,-4.7,43,60,24.1,48.9,0,2.0
2022/7/16 15:00,土曜日,24,5,Ｍ,-4,44.2,60,24.3,51.1,0,2.1
2022/7/16 16:00,土曜日,25,5,Ｍ,-3.9,44.5,60,24.1,49.4,0,2.0
2022/7/16 17:00,土曜日,25,5,Ｍ,-0.1,39.2,17,3.8,9.8,0,2.6
2022/7/18 8:00,月曜日,28,3,Ｍ,5.4,41.9,23,5.1,13.4,0,2.6
2022/7/18 9:00,月曜日,29,3,Ｍ,-2,47.5,60,25.3,53.3,0,2.1
2022/7/18 10:00,月曜日,32,3,Ｍ,-1.4,48.7,60,25.5,52.9,0,2.1
2022/7/18 11:00,月曜日,34,3,Ｍ,-1,50.2,60,25.6,52.4,0,2.0
2022/7/18 12:00,月曜日,34,3,Ｍ,-0.8,50.5,60,25.8,52.2,0,2.0
2022/7/18 13:00,月曜日,33,2,Ｍ,-0.6,50.6,60,25.9,52.7,0,2.0
2022/7/18 14:00,月曜日,34,2,Ｍ,-0.2,51.1,60,25.9,52.5,0,2.0
2022/7/18 15:00,月曜日,34,3,Ｍ,-0.1,50.9,60,25.4,52.1,0,2.1
2022/7/18 16:00,月曜日,32,3,Ｍ,-0.2,48.8,60,22.1,46.8,0,2.1
2022/7/18 17:00,月曜日,33,3,Ｍ,-4.1,47.6,60,25,49.7,0,2.0
2022/7/19 7:00,火曜日,29,4,Ｍ,1.6,44.6,29,9.3,21.7,0,2.3
2022/7/19 8:00,火曜日,29,3,Ｍ,-2.3,47.4,60,25.1,52.6,0,2.1
2022/7/19 9:00,火曜日,31,3,Ｍ,-1.8,48.4,60,25.7,53.3,0,2.1
2022/7/19 10:00,火曜日,32,3,Ｍ,-0.9,49.5,60,26.2,54.1,0,2.1
2022/7/19 11:00,火曜日,31,3,Ｍ,-1,49.2,60,25.4,53.1,0,2.1
2022/7/19 12:00,火曜日,31,3,Ｍ,-1,49.4,60,25.5,53.4,0,2.1
2022/7/19 13:00,火曜日,30,2,Ｍ,-1,49.1,60,25.3,53.9,0,2.1
2022/7/19 14:00,火曜日,29,2,Ｍ,-1.3,48.5,60,25,54,0,2.2
2022/7/19 15:00,火曜日,29,3,Ｍ,-1.3,46.5,60,22.1,48.6,0,2.2
2022/7/19 16:00,火曜日,30,3,Ｍ,-3.9,46.1,60,25.3,54.3,0,2.1
2022/7/19 17:00,火曜日,29,3,Ｍ,-4.6,45.7,60,25,52.6,0,2.1
2022/7/20 7:00,水曜日,31,4,Ｍ,7.8,41.9,29,4.8,15.7,0,3.3
2022/7/20 8:00,水曜日,31,4,Ｍ,6.3,44.3,60,12.3,37,0,3.0
2022/7/20 9:00,水曜日,32,4,Ｍ,0.3,51.2,60,24.1,49.6,0,2.1
2022/7/20 10:00,水曜日,33,4,Ｍ,-0.2,51.7,60,25.2,49.1,0,1.9
2022/7/20 11:00,水曜日,35,4,Ｍ,-0.2,51.7,60,25.3,49.4,0,2.0
2022/7/20 12:00,水曜日,34,4,Ｍ,0,51.4,60,25.1,49.7,0,2.0
2022/7/20 13:00,水曜日,35,3,Ｍ,0,51.9,60,25.3,49.8,0,2.0
2022/7/20 14:00,水曜日,34,4,Ｍ,0,52.2,60,25.5,50.6,0,2.0
2022/7/20 15:00,水曜日,33,4,Ｍ,0.1,50.5,60,22.7,45.3,0,2.0
2022/7/20 16:00,水曜日,35,4,Ｍ,-1.1,51.1,60,26.1,52.8,0,2.0
2022/7/20 17:00,水曜日,35,4,Ｍ,-1.9,50.7,60,25.8,51.8,0,2.0
2022/7/21 7:00,木曜日,28,5,Ｍ,10,39,22,2.3,9.8,0,4.3
2022/7/21 8:00,木曜日,30,5,Ｍ,5.9,41.7,60,12.1,38.4,0,3.2
2022/7/21 9:00,木曜日,32,4,Ｍ,0.2,48.3,60,21.9,49.2,0,2.2
2022/7/21 10:00,木曜日,32,4,Ｍ,0,49.8,60,23.2,50.1,0,2.2
2022/7/21 11:00,木曜日,33,4,Ｍ,0,50.3,60,23.3,50.1,0,2.2
2022/7/21 12:00,木曜日,32,4,Ｍ,-1.5,49.2,60,25.4,51.7,0,2.0
2022/7/21 13:00,木曜日,33,4,Ｍ,-1,50.6,60,26.1,51.8,0,2.0
2022/7/21 14:00,木曜日,33,4,Ｍ,-1.7,47.6,60,24.9,51.9,0,2.1
2022/7/21 15:00,木曜日,31,4,Ｍ,-1,47.5,60,22.2,46.8,0,2.1
2022/7/21 16:00,木曜日,32,4,Ｍ,-3.1,47.5,60,25.1,53.7,0,2.1
2022/7/21 17:00,木曜日,31,5,Ｍ,-4,46,60,24.3,52.3,0,2.2
2022/7/22 7:00,金曜日,29,5,Ｍ,10.3,39.4,22,2.2,9.5,0,4.3
2022/7/22 8:00,金曜日,29,4,Ｍ,6.1,41.2,60,12,39.2,0,3.3
2022/7/22 9:00,金曜日,28,4,Ｍ,-0.7,44.9,60,21.9,51.5,0,2.4
2022/7/22 10:00,金曜日,28,4,Ｍ,-1,45.7,60,23,53.1,0,2.3
2022/7/22 11:00,金曜日,30,4,Ｍ,-0.2,47.1,60,23.6,53.9,0,2.3
2022/7/22 12:00,金曜日,33,3,Ｍ,0,49.4,60,24.4,53.1,0,2.2
2022/7/22 13:00,金曜日,33,3,Ｍ,0,50.5,60,24.9,53,0,2.1
2022/7/22 14:00,金曜日,33,3,Ｍ,0,51.1,60,25.2,53.2,0,2.1
2022/7/22 15:00,金曜日,34,3,Ｍ,0.4,49.8,60,22.5,47.6,0,2.1
2022/7/22 16:00,金曜日,35,3,Ｍ,-1.2,50.2,60,25.8,54.5,0,2.1
2022/7/22 17:00,金曜日,34,4,Ｍ,-2.1,49,60,25.1,53.4,0,2.1
2022/7/23 8:00,土曜日,30,4,Ｍ,11.1,40.4,8,0.6,2.7,0,4.5
2022/7/23 9:00,土曜日,33,4,Ｍ,-0.8,47.8,60,23.9,51.5,0,2.2
2022/7/23 10:00,土曜日,35,4,Ｍ,-1.6,48.7,60,25.5,51.7,0,2.0
2022/7/23 11:00,土曜日,36,4,Ｍ,-1,50.2,60,25.8,50.7,0,2.0
2022/7/23 12:00,土曜日,36,3,Ｍ,-0.6,51,60,25.4,49.4,0,1.9
2022/7/23 13:00,土曜日,35,3,Ｍ,-0.7,50.5,60,25.2,49.8,0,2.0
2022/7/23 14:00,土曜日,35,3,Ｍ,-0.4,50.7,60,25.2,50.5,0,2.0
2022/7/23 15:00,土曜日,35,4,Ｍ,-0.2,50.7,60,25.2,51.3,0,2.0
2022/7/23 16:00,土曜日,34,4,Ｍ,-1,49.2,60,23.9,48.2,0,2.0
2022/7/23 17:00,土曜日,33,4,Ｍ,-2.6,46.6,60,22.9,49.4,0,2.2
2022/7/25 8:00,月曜日,32,3,Ｍ,6.6,43.4,17,3.1,8.8,0,2.8
2022/7/25 9:00,月曜日,33,3,Ｍ,-0.6,50,60,25.7,53.8,0,2.1
2022/7/25 10:00,月曜日,34,3,Ｍ,-0.6,50.4,60,26,52.5,0,2.0
2022/7/25 11:00,月曜日,35,2,Ｍ,0,51.1,60,25.9,52.3,0,2.0
2022/7/25 12:00,月曜日,34,2,Ｍ,0,50.8,60,25.7,52.5,0,2.0
2022/7/25 13:00,月曜日,34,2,Ｍ,0,50.6,60,25.6,53.1,0,2.1
2022/7/25 14:00,月曜日,34,2,Ｍ,0,50.8,60,25.6,53.6,0,2.1
2022/7/25 15:00,月曜日,33,2,Ｍ,0,50.5,60,25.4,53.4,0,2.1
2022/7/25 16:00,月曜日,33,2,Ｍ,0.7,49,60,22.6,48.8,0,2.2
2022/7/25 17:00,月曜日,33,3,Ｍ,-2.1,48,60,25.1,55.2,0,2.2
2022/7/26 7:00,火曜日,26,4,Ｍ,3.5,39.4,22,5,14,0,2.8
2022/7/26 8:00,火曜日,25,4,Ｍ,-2.8,44.3,60,23.8,54.3,0,2.3
2022/7/26 9:00,火曜日,26,4,Ｍ,-3,45,60,24.1,53.6,0,2.2
2022/7/26 10:00,火曜日,26,4,Ｍ,-2.4,45,60,24.3,54.6,0,2.2
2022/7/26 11:00,火曜日,26,3,Ｍ,-2.1,44.9,60,24.1,55.9,0,2.3
2022/7/26 12:00,火曜日,26,4,Ｍ,-3.1,44.1,60,23.9,53.6,0,2.2
2022/7/26 13:00,火曜日,27,4,Ｍ,-2.6,45.4,60,24.5,53.6,0,2.2
2022/7/26 14:00,火曜日,29,4,Ｍ,-1.9,47.2,60,25.3,54.2,0,2.1
2022/7/26 15:00,火曜日,29,4,Ｍ,-0.6,46.5,60,22.6,49.7,0,2.2
2022/7/26 16:00,火曜日,31,4,Ｍ,-3.3,46.3,60,25.5,55.6,0,2.2
2022/7/26 17:00,火曜日,30,4,Ｍ,-4.1,45.8,60,25.1,53.8,0,2.1
2022/7/27 8:00,水曜日,32,4,Ｍ,4.4,45.2,25,6.5,16.1,0,2.5
2022/7/27 9:00,水曜日,32,4,Ｍ,-0.2,49.8,60,25.6,55.3,0,2.2
2022/7/27 10:00,水曜日,33,4,Ｍ,-0.3,50,60,25.7,54.5,0,2.1
2022/7/27 11:00,水曜日,34,3,Ｍ,-0.1,50.2,60,25.9,54.6,0,2.1
2022/7/27 12:00,水曜日,35,3,Ｍ,-0.3,50.3,60,26,54,0,2.1
2022/7/27 13:00,水曜日,35,3,Ｍ,-0.2,50.3,60,25.9,54.1,0,2.1
2022/7/27 14:00,水曜日,34,3,Ｍ,-0.1,50.4,60,26,54.1,0,2.1
2022/7/27 15:00,水曜日,33,3,Ｍ,-0.6,49.8,60,25.8,53.7,0,2.1
2022/7/27 16:00,水曜日,32,4,Ｍ,0.1,48.7,60,22.6,49,0,2.2
2022/7/27 17:00,水曜日,33,4,Ｍ,-2.2,48.3,60,25.4,54.9,0,2.2
2022/7/27 18:00,水曜日,30,3,Ｍ,4.4,38.4,37,2.5,8.3,0,3.3
2022/7/27 19:00,水曜日,30,3,Ｍ,1.1,36.9,22,2.2,6.2,0,2.8
2022/7/28 7:00,木曜日,30,3,Ｍ,2.3,43.8,22,6.6,16,0,2.4
2022/7/28 8:00,木曜日,30,4,Ｍ,6.8,41.1,60,11.4,36.3,0,3.2
2022/7/28 9:00,木曜日,31,4,Ｍ,0.2,47.6,60,22.4,50.8,0,2.3
2022/7/28 10:00,木曜日,32,4,Ｍ,0,48.8,60,23.5,52,0,2.2
2022/7/28 11:00,木曜日,33,3,Ｍ,0,49.7,60,23.9,52.6,0,2.2
2022/7/28 12:00,木曜日,34,3,Ｍ,0,50.4,60,24.2,51.8,0,2.1
2022/7/28 13:00,木曜日,34,3,Ｍ,0,50.6,60,24.4,51.5,0,2.1
2022/7/28 14:00,木曜日,35,3,Ｍ,0.2,51,60,24.6,51.4,0,2.1
2022/7/28 15:00,木曜日,35,4,Ｍ,0.6,50.1,60,22.3,46.8,0,2.1
2022/7/28 16:00,木曜日,35,4,Ｍ,-1.2,49.9,60,25.6,54.8,0,2.1
2022/7/28 17:00,木曜日,33,4,Ｍ,-2.2,48.3,60,24.7,53.8,0,2.2
2022/7/29 7:00,金曜日,28,4,Ｍ,7.9,39.1,22,3.2,11,0,3.4
2022/7/29 8:00,金曜日,30,4,Ｍ,6.6,40.7,60,11.6,38,0,3.3
2022/7/29 9:00,金曜日,33,4,Ｍ,0.2,48,60,23.2,51.7,0,2.2
2022/7/29 10:00,金曜日,34,3,Ｍ,0,50.4,60,24.8,52.6,0,2.1
2022/7/29 11:00,金曜日,35,3,Ｍ,0,51.7,60,25.4,52.3,0,2.1
2022/7/29 12:00,金曜日,36,3,Ｍ,0,51.9,60,25.6,51.8,0,2.0
2022/7/29 13:00,金曜日,36,3,Ｍ,0.3,52,60,25.7,52.2,0,2.0
2022/7/29 14:00,金曜日,35,3,Ｍ,0.8,52,60,25.7,53.7,0,2.1
2022/7/29 15:00,金曜日,35,3,Ｍ,0.9,50.5,60,22.7,48.4,0,2.1
2022/7/29 16:00,金曜日,36,3,Ｍ,-0.6,50.2,60,25.6,55,0,2.1
2022/7/29 17:00,金曜日,35,4,Ｍ,-1.1,49.7,60,25.3,54.8,0,2.2
2022/7/30 8:00,土曜日,31,4,Ｍ,8.9,42.4,24,3.9,13.7,0,3.5
2022/7/30 9:00,土曜日,33,4,Ｍ,0.6,48.7,60,22,50.9,0,2.3
2022/7/30 10:00,土曜日,35,3,Ｍ,0,50.2,60,23,49.4,0,2.1
2022/7/30 11:00,土曜日,36,3,Ｍ,0.1,51,60,23.3,48.6,0,2.1
2022/7/30 12:00,土曜日,36,3,Ｍ,0.2,51.7,60,23.6,48,0,2.0
2022/7/30 13:00,土曜日,36,3,Ｍ,0.2,51.7,60,23.5,48.1,0,2.0
2022/7/30 14:00,土曜日,36,3,Ｍ,0.2,51.1,60,23.3,48.1,0,2.1
2022/7/30 15:00,土曜日,35,3,Ｍ,0.1,50.8,60,23.2,48.4,0,2.1
2022/7/30 16:00,土曜日,34,3,Ｍ,0,49.1,60,20.9,44.9,0,2.1
2022/7/30 17:00,土曜日,35,3,Ｍ,-2.9,48.3,18,7.2,14.8,0,2.1
