列1,曜日,外気温度,Ｔｅ設定,Ｔｃ設定,Ｔｅ平均値,Ｔｃ平均値,室外機運転時間,消費電力量,積算冷房能力,積算暖房能力,COP
2022/7/1 6:00,金曜日,30,2,Ｍ,2.5,35.3,32,0.8,2,0,2.5
2022/7/1 7:00,金曜日,32,2,Ｍ,0.8,36.8,43,1.6,4.1,0,2.6
2022/7/1 8:00,金曜日,34,2,Ｍ,2.5,45.2,60,9.7,24.6,0,2.5
2022/7/1 9:00,金曜日,36,2,Ｍ,3.2,49.6,60,12.3,31.5,0,2.6
2022/7/1 10:00,金曜日,38,2,Ｍ,2.9,51,60,12.9,31.4,0,2.4
2022/7/1 11:00,金曜日,40,2,Ｍ,2.2,51.9,60,14.9,32.7,0,2.2
2022/7/1 12:00,金曜日,41,2,Ｍ,3.2,52.4,60,13.9,31,0,2.2
2022/7/1 13:00,金曜日,41,2,Ｍ,2.7,52.8,60,14.6,31.2,0,2.1
2022/7/1 14:00,金曜日,40,2,Ｍ,2.3,52.1,60,14.8,32.2,0,2.2
2022/7/1 15:00,金曜日,37,2,Ｍ,4.6,42.5,60,4,9.4,0,2.4
2022/7/1 16:00,金曜日,36,2,Ｍ,4.7,40.9,60,3.6,9.1,0,2.5
2022/7/2 8:00,土曜日,33,5,Ｍ,8.6,37.6,59,3,10.7,0,3.6
2022/7/2 9:00,土曜日,34,5,Ｍ,7.1,39.9,60,4.4,15.2,0,3.5
2022/7/2 10:00,土曜日,36,4,Ｍ,5.7,42.4,60,5,15.5,0,3.1
2022/7/2 11:00,土曜日,36,4,Ｍ,5.2,43.7,60,5.4,15.4,0,2.9
2022/7/2 12:00,土曜日,37,4,Ｍ,6.3,44,60,4.7,15.1,0,3.2
2022/7/2 13:00,土曜日,37,4,Ｍ,5.3,44,60,5.3,14.8,0,2.8
2022/7/2 14:00,土曜日,37,4,Ｍ,5.4,44,60,5.4,15.4,0,2.9
2022/7/2 15:00,土曜日,35,4,Ｍ,6.9,36.8,60,2,3.7,0,1.9
2022/7/2 16:00,土曜日,34,4,Ｍ,7.3,36.4,60,2,3.8,0,1.9
2022/7/3 7:00,日曜日,30,4,Ｍ,5.4,35.9,32,1,3.4,0,3.4
2022/7/3 8:00,日曜日,31,6,Ｍ,5.8,38.8,60,5.2,16.4,0,3.2
2022/7/3 9:00,日曜日,32,5,Ｍ,4.3,39.6,60,5.2,16.3,0,3.1
2022/7/3 10:00,日曜日,33,5,Ｍ,5.2,40.2,60,4.6,14.4,0,3.1
2022/7/3 11:00,日曜日,35,4,Ｍ,3.3,43.1,60,5.7,17,0,3.0
2022/7/3 12:00,日曜日,34,4,Ｍ,4.2,45.7,60,6.9,18.3,0,2.7
2022/7/3 13:00,日曜日,33,4,Ｍ,4.4,40.9,60,4.4,13.5,0,3.1
2022/7/3 14:00,日曜日,33,4,Ｍ,4.5,38.5,60,3.5,10,0,2.9
2022/7/4 6:00,月曜日,28,5,Ｍ,4.2,34.6,41,0.9,2.5,0,2.8
2022/7/4 7:00,月曜日,26,6,Ｍ,5.3,35.7,46,1.3,5,0,3.8
2022/7/4 8:00,月曜日,25,6,Ｍ,6.2,36.9,60,5.6,21.7,0,3.9
2022/7/4 9:00,月曜日,26,6,Ｍ,8.2,37.9,60,6.4,25.8,0,4.0
2022/7/4 10:00,月曜日,27,6,Ｍ,8.3,38.7,60,6.2,23.9,0,3.9
2022/7/4 11:00,月曜日,28,5,Ｍ,8.3,39.2,60,6.2,23.1,0,3.7
2022/7/4 12:00,月曜日,30,5,Ｍ,8.1,40.2,60,6.3,23.6,0,3.7
2022/7/4 13:00,月曜日,30,5,Ｍ,8,41,60,6.6,23.3,0,3.5
2022/7/4 14:00,月曜日,31,4,Ｍ,4.3,44.3,60,9.9,29,0,2.9
2022/7/4 15:00,月曜日,31,4,Ｍ,3.6,43.5,60,9,26.2,0,2.9
2022/7/4 16:00,月曜日,30,4,Ｍ,3.3,43.5,60,8.9,25.6,0,2.9
2022/7/5 6:00,火曜日,26,6,Ｍ,2.3,37.9,23,0.5,1.5,0,3.0
2022/7/5 7:00,火曜日,28,6,Ｍ,6.3,35.4,47,1.3,5.1,0,3.9
2022/7/5 8:00,火曜日,30,6,Ｍ,7.2,38.6,60,5.2,18.8,0,3.6
2022/7/5 9:00,火曜日,31,6,Ｍ,7.9,41.8,60,6.5,22.5,0,3.5
2022/7/5 10:00,火曜日,32,6,Ｍ,7.8,42.6,60,6.8,22.8,0,3.4
2022/7/5 11:00,火曜日,31,6,Ｍ,7.6,43,60,6.8,22.4,0,3.3
2022/7/5 12:00,火曜日,32,6,Ｍ,7.9,42.2,60,6.5,22.7,0,3.5
2022/7/5 13:00,火曜日,30,6,Ｍ,7.8,40,60,6.3,23.8,0,3.8
2022/7/5 14:00,火曜日,29,6,Ｍ,6.8,40.7,60,7.9,26.9,0,3.4
2022/7/5 15:00,火曜日,28,6,Ｍ,8.1,34,60,3,11.1,0,3.7
2022/7/5 16:00,火曜日,27,6,Ｍ,8.4,35.8,60,2.7,12.7,0,4.7
2022/7/6 6:00,水曜日,24,5,Ｍ,3,35.5,34,0.7,1.9,0,2.7
2022/7/6 7:00,水曜日,25,6,Ｍ,6.6,34.7,49,1.8,6.3,0,3.5
2022/7/6 8:00,水曜日,27,6,Ｍ,8.8,36.8,60,4.3,19.7,0,4.6
2022/7/6 9:00,水曜日,29,6,Ｍ,6.9,39.7,60,6.1,22.3,0,3.7
2022/7/6 10:00,水曜日,31,6,Ｍ,7.6,33.5,60,1.8,5.6,0,3.1
2022/7/6 11:00,水曜日,30,6,Ｍ,7.6,41.3,60,6.3,21.1,0,3.3
2022/7/6 12:00,水曜日,32,6,Ｍ,7.2,36.1,60,1.7,4.2,0,2.5
2022/7/6 13:00,水曜日,27,5,Ｍ,7.5,40.6,60,6.3,22.3,0,3.5
2022/7/6 14:00,水曜日,28,5,Ｍ,7.2,35.1,60,1.5,4.8,0,3.2
2022/7/6 15:00,水曜日,30,6,Ｍ,7.2,39.7,60,5.8,20.4,0,3.5
2022/7/6 16:00,水曜日,30,6,Ｍ,7.3,36.8,56,1.3,3.9,0,3.0
2022/7/7 6:00,木曜日,24,6,Ｍ,3.5,33.3,27,0.5,1.4,0,2.8
2022/7/7 7:00,木曜日,25,6,Ｍ,6.1,33.7,51,1.3,4.9,0,3.8
2022/7/7 8:00,木曜日,26,6,Ｍ,7.3,36,60,4.9,19.4,0,4.0
2022/7/7 9:00,木曜日,27,6,Ｍ,7.6,37.8,60,5.9,23.6,0,4.0
2022/7/7 10:00,木曜日,26,6,Ｍ,7.5,38.1,60,6.1,24.4,0,4.0
2022/7/7 11:00,木曜日,28,6,Ｍ,7.4,39.4,60,6.4,23.5,0,3.7
2022/7/7 12:00,木曜日,29,5,Ｍ,7.4,40.2,60,6.5,23.7,0,3.6
2022/7/7 13:00,木曜日,31,5,Ｍ,7.6,40.9,60,6.6,23.8,0,3.6
2022/7/7 14:00,木曜日,31,5,Ｍ,7.6,41.8,60,6.7,23,0,3.4
2022/7/7 15:00,木曜日,30,5,Ｍ,7.3,36.7,60,3.5,12.1,0,3.5
2022/7/7 16:00,木曜日,30,5,Ｍ,7.9,36,60,3.3,13.1,0,4.0
2022/7/8 7:00,金曜日,26,6,Ｍ,7.1,31.1,46,1,3.4,0,3.4
2022/7/8 8:00,金曜日,27,6,Ｍ,7.1,36.2,60,4.7,17.5,0,3.7
2022/7/8 9:00,金曜日,27,6,Ｍ,7.1,37.7,60,5.4,20.3,0,3.8
2022/7/8 10:00,金曜日,28,6,Ｍ,7.6,32.8,60,1.3,4.3,0,3.3
2022/7/8 11:00,金曜日,28,5,Ｍ,6.7,38.7,60,5.6,20.3,0,3.6
2022/7/8 12:00,金曜日,30,5,Ｍ,7.8,35.7,60,2.3,8.9,0,3.9
2022/7/8 13:00,金曜日,30,5,Ｍ,6.6,40,60,5.9,20.5,0,3.5
2022/7/8 14:00,金曜日,31,5,Ｍ,7.3,35.3,60,1.6,5.1,0,3.2
2022/7/8 15:00,金曜日,31,5,Ｍ,6.4,41.5,60,6,19.8,0,3.3
2022/7/8 16:00,金曜日,30,5,Ｍ,8,33.1,51,1.6,4.2,0,2.6
2022/7/9 8:00,土曜日,27,6,Ｍ,8.4,34.6,59,2.1,8.4,0,4.0
2022/7/9 9:00,土曜日,30,6,Ｍ,9,36.1,60,2.3,10.5,0,4.6
2022/7/9 10:00,土曜日,32,6,Ｍ,8.9,36.3,60,2.7,11.1,0,4.1
2022/7/9 11:00,土曜日,32,5,Ｍ,7.4,35.2,60,3,9.6,0,3.2
2022/7/9 12:00,土曜日,32,5,Ｍ,8.1,35.6,60,2.5,8.7,0,3.5
2022/7/9 13:00,土曜日,33,5,Ｍ,8.1,36.5,60,2.6,8.7,0,3.3
2022/7/9 14:00,土曜日,33,5,Ｍ,7.2,36.9,60,3.3,10.9,0,3.3
2022/7/9 15:00,土曜日,31,5,Ｍ,7.9,36.2,60,2.8,10.4,0,3.7
2022/7/9 16:00,土曜日,30,5,Ｍ,7.3,34.6,60,3,10.5,0,3.5
2022/7/10 7:00,日曜日,26,5,Ｍ,6.8,34.3,57,1.2,4.2,0,3.5
2022/7/10 8:00,日曜日,28,6,Ｍ,8.9,36.9,60,2.6,12.7,0,4.9
2022/7/10 9:00,日曜日,30,6,Ｍ,8.2,35.5,60,3.3,12.3,0,3.7
2022/7/10 10:00,日曜日,31,6,Ｍ,8.9,36.8,60,3.1,12.3,0,4.0
2022/7/10 11:00,日曜日,31,5,Ｍ,7.2,37.2,60,3.8,13.4,0,3.5
2022/7/10 12:00,日曜日,32,5,Ｍ,6.2,35.6,47,1.8,6.2,0,3.4
2022/7/10 13:00,日曜日,33,5,Ｍ,8.2,36.4,60,1.5,4.7,0,3.1
2022/7/10 14:00,日曜日,33,5,Ｍ,8.3,36.9,60,1.5,4.3,0,2.9
2022/7/10 15:00,日曜日,32,5,Ｍ,5.4,36.7,42,1.3,3.3,0,2.5
2022/7/10 16:00,日曜日,31,5,Ｍ,6.7,34.8,38,1.2,3.6,0,3.0
2022/7/11 6:00,月曜日,26,5,Ｍ,2.7,35.8,23,0.5,1.2,0,2.4
2022/7/11 7:00,月曜日,28,6,Ｍ,8.2,34.8,51,1.3,5,0,3.8
2022/7/11 8:00,月曜日,31,5,Ｍ,6.4,38.6,60,5.4,19.4,0,3.6
2022/7/11 9:00,月曜日,30,5,Ｍ,6.7,40.6,60,6.3,21.5,0,3.4
2022/7/11 10:00,月曜日,32,5,Ｍ,7.9,35.3,60,1.8,5,0,2.8
2022/7/11 11:00,月曜日,34,5,Ｍ,7,43,60,6.4,19.8,0,3.1
2022/7/11 12:00,月曜日,32,5,Ｍ,7.9,36,60,2.1,5,0,2.4
2022/7/11 13:00,月曜日,34,5,Ｍ,6.8,43.3,60,6.3,18.9,0,3.0
2022/7/11 14:00,月曜日,34,5,Ｍ,8.2,37.3,60,2.2,5,0,2.3
2022/7/11 15:00,月曜日,34,4,Ｍ,6.1,43.8,60,6.5,18.5,0,2.8
2022/7/11 16:00,月曜日,33,4,Ｍ,7.2,36,60,2.3,5.9,0,2.6
2022/7/12 6:00,火曜日,26,5,Ｍ,2.4,35.8,24,0.5,1.4,0,2.8
2022/7/12 7:00,火曜日,27,6,Ｍ,6.3,34.6,53,1.6,6.2,0,3.9
2022/7/12 8:00,火曜日,28,6,Ｍ,7.1,37.4,60,5.3,19.8,0,3.7
2022/7/12 9:00,火曜日,28,5,Ｍ,7.2,39.8,60,6.4,23,0,3.6
2022/7/12 10:00,火曜日,29,6,Ｍ,7.6,40.2,60,6.3,22.8,0,3.6
2022/7/12 11:00,火曜日,29,5,Ｍ,7.3,39.8,60,6.2,23.1,0,3.7
2022/7/12 12:00,火曜日,29,5,Ｍ,7.6,39.3,60,5.9,22.5,0,3.8
2022/7/12 13:00,火曜日,29,5,Ｍ,7.1,40,60,6.1,22.4,0,3.7
2022/7/12 14:00,火曜日,29,5,Ｍ,7,40,60,6.5,23.9,0,3.7
2022/7/12 15:00,火曜日,29,6,Ｍ,7.2,40.4,60,6.5,23.5,0,3.6
2022/7/12 16:00,火曜日,26,6,Ｍ,7.3,38.3,60,6,23.2,0,3.9
2022/7/13 6:00,水曜日,22,5,Ｍ,0.6,33.3,23,0.5,1.1,0,2.2
2022/7/13 7:00,水曜日,23,6,Ｍ,5.7,31.8,34,1.1,3.8,0,3.5
2022/7/13 8:00,水曜日,23,6,Ｍ,8.3,36.2,60,4,19.7,0,4.9
2022/7/13 9:00,水曜日,24,6,Ｍ,7.3,35,60,5.7,23.7,0,4.2
2022/7/13 10:00,水曜日,24,6,Ｍ,7.2,34.9,60,2.1,7.2,0,3.4
2022/7/13 11:00,水曜日,24,6,Ｍ,7,36.7,60,6,23.6,0,3.9
2022/7/13 12:00,水曜日,24,6,Ｍ,8.9,34.1,60,1.4,5.8,0,4.1
2022/7/13 13:00,水曜日,24,6,Ｍ,7.7,35.6,60,5.1,21,0,4.1
2022/7/13 14:00,水曜日,24,6,Ｍ,9.1,33.1,60,1.3,5.5,0,4.2
2022/7/13 15:00,水曜日,25,6,Ｍ,9.3,33.7,60,3.4,15.3,0,4.5
2022/7/13 16:00,水曜日,27,6,Ｍ,5.8,34.8,41,1.4,4.4,0,3.1
2022/7/14 6:00,木曜日,23,6,Ｍ,1.5,34,20,0.4,1.2,0,3.0
2022/7/14 7:00,木曜日,24,6,Ｍ,7.5,35.9,39,1.1,4.2,0,3.8
2022/7/14 8:00,木曜日,25,6,Ｍ,7.1,35.8,60,5.4,20.9,0,3.9
2022/7/14 9:00,木曜日,26,6,Ｍ,7.5,37.2,60,6.1,24.5,0,4.0
2022/7/14 10:00,木曜日,26,6,Ｍ,7.7,37.6,60,6.1,24.4,0,4.0
2022/7/14 11:00,木曜日,27,6,Ｍ,7.6,38.2,60,6.3,24.8,0,3.9
2022/7/14 12:00,木曜日,24,6,Ｍ,7.7,37.9,60,6.3,25.1,0,4.0
2022/7/14 13:00,木曜日,25,6,Ｍ,8,37,60,6.2,25.6,0,4.1
2022/7/14 14:00,木曜日,24,6,Ｍ,7.8,36.7,60,6.1,26.1,0,4.3
2022/7/14 15:00,木曜日,24,6,Ｍ,7.6,36.4,60,6.1,25.5,0,4.2
2022/7/14 16:00,木曜日,24,6,Ｍ,7.5,35.6,60,6,24.8,0,4.1
2022/7/15 7:00,金曜日,25,6,Ｍ,4.2,35.6,34,1.2,3.2,0,2.7
2022/7/15 8:00,金曜日,25,6,Ｍ,8.5,37.4,60,3.6,17.9,0,5.0
2022/7/15 9:00,金曜日,22,6,Ｍ,7.1,34.5,60,5.2,21.6,0,4.2
2022/7/15 10:00,金曜日,22,6,Ｍ,6.4,34.5,60,1.3,4.6,0,3.5
2022/7/15 11:00,金曜日,23,6,Ｍ,7.6,33.8,60,4.1,15,0,3.7
2022/7/15 12:00,金曜日,24,6,Ｍ,7,35.5,60,1.3,4.4,0,3.4
2022/7/15 13:00,金曜日,25,6,Ｍ,9.3,33.7,60,2.7,11.9,0,4.4
2022/7/15 14:00,金曜日,26,6,Ｍ,6.8,33.8,60,1.6,5.1,0,3.2
2022/7/15 15:00,金曜日,24,6,Ｍ,9.6,36.3,60,1.9,9.2,0,4.8
2022/7/15 16:00,金曜日,24,6,Ｍ,6.9,35.2,60,1.3,4.2,0,3.2
2022/7/16 8:00,土曜日,22,6,Ｍ,7.8,36.5,57,2.3,10.2,0,4.4
2022/7/16 10:00,土曜日,23,6,Ｍ,8.6,35.4,23,0.7,3.1,0,4.4
2022/7/17 8:00,日曜日,24,6,Ｍ,9.2,35.5,32,0.9,4.4,0,4.9
2022/7/17 9:00,日曜日,28,5,Ｍ,7,36.7,39,1.5,6.4,0,4.3
2022/7/17 10:00,日曜日,30,6,Ｍ,8.1,36.3,35,1.2,5.3,0,4.4
2022/7/17 11:00,日曜日,29,4,Ｍ,6.4,35.7,27,1.2,4.5,0,3.8
2022/7/17 12:00,日曜日,30,4,Ｍ,5,35,42,2.3,7.4,0,3.2
2022/7/17 13:00,日曜日,31,4,Ｍ,6.7,35.7,60,3.1,11.3,0,3.6
2022/7/17 14:00,日曜日,31,3,Ｍ,3.9,36.7,35,1.5,5.1,0,3.4
2022/7/17 15:00,日曜日,31,4,Ｍ,5.7,36.9,46,2.5,7.7,0,3.1
2022/7/17 16:00,日曜日,30,4,Ｍ,5.3,36.3,35,1.5,5.1,0,3.4
2022/7/18 8:00,月曜日,28,5,Ｍ,8.4,35.7,59,2.2,9.9,0,4.5
2022/7/18 9:00,月曜日,29,5,Ｍ,6.5,35.2,47,2,7.3,0,3.7
2022/7/18 11:00,月曜日,34,5,Ｍ,7.6,40.2,59,4.2,15.9,0,3.8
2022/7/18 13:00,月曜日,34,4,Ｍ,5.6,38.8,59,3.6,10.2,0,2.8
2022/7/18 15:00,月曜日,34,5,Ｍ,8.1,39,59,3,9.7,0,3.2
2022/7/19 6:00,火曜日,28,5,Ｍ,5.5,34.9,24,0.5,1.5,0,3.0
2022/7/19 7:00,火曜日,28,5,Ｍ,4.9,35.4,51,1.5,4.9,0,3.3
2022/7/19 8:00,火曜日,29,5,Ｍ,5.9,39,60,5.7,19.4,0,3.4
2022/7/19 9:00,火曜日,30,5,Ｍ,5.5,43.1,60,8.9,27.2,0,3.1
2022/7/19 10:00,火曜日,32,5,Ｍ,7.5,41.8,60,6.4,21.3,0,3.3
2022/7/19 11:00,火曜日,31,5,Ｍ,6.8,42,60,6.8,23,0,3.4
2022/7/19 12:00,火曜日,31,5,Ｍ,6.7,41.9,60,6.9,23.4,0,3.4
2022/7/19 13:00,火曜日,31,4,Ｍ,4.4,43.6,60,9.9,29.5,0,3.0
2022/7/19 14:00,火曜日,30,4,Ｍ,5.5,42.7,60,9.2,30.9,0,3.4
2022/7/19 15:00,火曜日,29,5,Ｍ,6.2,41.5,60,8.7,29.9,0,3.4
2022/7/19 16:00,火曜日,28,5,Ｍ,6.6,40,60,6.9,24.7,0,3.6
2022/7/20 6:00,水曜日,26,5,Ｍ,2.5,35.7,19,0.4,1.2,0,3.0
2022/7/20 7:00,水曜日,30,5,Ｍ,4.8,36.7,37,1.5,4.4,0,2.9
2022/7/20 8:00,水曜日,32,5,Ｍ,6.8,41.3,60,5.8,20.5,0,3.5
2022/7/20 9:00,水曜日,33,5,Ｍ,6.7,44.2,60,7.3,23.1,0,3.2
2022/7/20 10:00,水曜日,35,5,Ｍ,8.1,37.1,60,2.3,5.4,0,2.3
2022/7/20 11:00,水曜日,35,5,Ｍ,7.9,44.4,60,6.2,19.2,0,3.1
2022/7/20 12:00,水曜日,34,5,Ｍ,8.2,37.3,60,2.3,6.4,0,2.8
2022/7/20 13:00,水曜日,34,4,Ｍ,6,46.1,60,8.8,24.7,0,2.8
2022/7/20 14:00,水曜日,34,5,Ｍ,8,37.9,60,2.5,6.3,0,2.5
2022/7/20 15:00,水曜日,33,5,Ｍ,7.1,44.2,60,6.5,20.1,0,3.1
2022/7/20 16:00,水曜日,33,5,Ｍ,8.3,37.2,60,2.2,5.5,0,2.5
2022/7/21 6:00,木曜日,26,5,Ｍ,5.9,34.6,30,0.6,2,0,3.3
2022/7/21 7:00,木曜日,27,6,Ｍ,5.6,34.5,60,1.6,5.8,0,3.6
2022/7/21 8:00,木曜日,28,6,Ｍ,7.2,37.7,60,4.9,18.3,0,3.7
2022/7/21 9:00,木曜日,32,5,Ｍ,7.5,41.9,60,6.6,23,0,3.5
2022/7/21 10:00,木曜日,32,5,Ｍ,7.4,41.8,60,6.5,21.6,0,3.3
2022/7/21 11:00,木曜日,32,5,Ｍ,7.6,42.8,60,6.5,21.4,0,3.3
2022/7/21 12:00,木曜日,32,5,Ｍ,7.5,43.7,60,6.6,21.3,0,3.2
2022/7/21 13:00,木曜日,35,5,Ｍ,6.4,45.9,60,8.4,24.6,0,2.9
2022/7/21 14:00,木曜日,34,5,Ｍ,7.6,44.2,60,6.5,20.5,0,3.2
2022/7/21 15:00,木曜日,32,5,Ｍ,7.7,42.8,60,6.3,21.2,0,3.4
2022/7/21 16:00,木曜日,31,5,Ｍ,8.6,41.2,60,5.9,21.4,0,3.6
2022/7/22 6:00,金曜日,27,5,Ｍ,3.4,35.3,18,0.4,1.1,0,2.8
2022/7/22 7:00,金曜日,29,6,Ｍ,7,35.6,33,0.9,3.4,0,3.8
2022/7/22 8:00,金曜日,29,5,Ｍ,6.6,40.2,60,5.8,20.8,0,3.6
2022/7/22 9:00,金曜日,27,5,Ｍ,7,39.7,60,6.4,23.5,0,3.7
2022/7/22 10:00,金曜日,28,5,Ｍ,8,35.2,60,1.7,6.8,0,4.0
2022/7/22 11:00,金曜日,29,5,Ｍ,7.2,40.7,60,6.2,21.7,0,3.5
2022/7/22 12:00,金曜日,33,4,Ｍ,7,36.8,60,1.8,5.7,0,3.2
2022/7/22 13:00,金曜日,34,4,Ｍ,5,45.9,60,9.2,25.8,0,2.8
2022/7/22 14:00,金曜日,34,4,Ｍ,7,37.4,60,2.4,5.9,0,2.5
2022/7/22 15:00,金曜日,33,4,Ｍ,5.4,46.2,60,8.9,24.7,0,2.8
2022/7/22 16:00,金曜日,34,4,Ｍ,7,37.2,54,2.1,5,0,2.4
2022/7/23 8:00,土曜日,31,5,Ｍ,8.7,34.9,59,2.6,9.8,0,3.8
2022/7/23 9:00,土曜日,33,5,Ｍ,7.6,36.5,60,3.5,12.4,0,3.5
2022/7/23 10:00,土曜日,34,5,Ｍ,7.8,38.3,60,3.2,11.8,0,3.7
2022/7/23 11:00,土曜日,36,5,Ｍ,7.5,39.8,60,3.6,11.3,0,3.1
2022/7/23 12:00,土曜日,36,4,Ｍ,6.8,41,60,3.6,11.5,0,3.2
2022/7/23 13:00,土曜日,36,4,Ｍ,5.3,41.2,60,4.5,12.1,0,2.7
2022/7/23 14:00,土曜日,36,4,Ｍ,5.8,43.6,60,5.3,16.5,0,3.1
2022/7/23 15:00,土曜日,35,5,Ｍ,7.8,40.8,60,3.4,11.1,0,3.3
2022/7/23 16:00,土曜日,34,5,Ｍ,7.4,39.6,60,3.4,11.1,0,3.3
2022/7/24 8:00,日曜日,30,6,Ｍ,9.6,36,59,2.7,12,0,4.4
2022/7/24 9:00,日曜日,31,5,Ｍ,7.3,37.3,60,3.7,13.9,0,3.8
2022/7/24 10:00,日曜日,33,5,Ｍ,7.7,37.5,60,3.1,10.7,0,3.5
2022/7/24 11:00,日曜日,34,5,Ｍ,7.7,39.1,60,3.2,10.4,0,3.3
2022/7/24 12:00,日曜日,35,5,Ｍ,6.3,40.7,60,4.4,13.1,0,3.0
2022/7/24 13:00,日曜日,36,5,Ｍ,7.8,41.2,60,3.6,12,0,3.3
2022/7/24 14:00,日曜日,34,4,Ｍ,5.6,41.5,60,4.7,15.1,0,3.2
2022/7/24 15:00,日曜日,34,5,Ｍ,6.7,39.8,60,3.9,11.7,0,3.0
2022/7/24 16:00,日曜日,33,5,Ｍ,7.5,37.3,48,2,6.3,0,3.2
2022/7/25 6:00,月曜日,27,5,Ｍ,4.6,32.6,26,0.6,1.9,0,3.2
2022/7/25 7:00,月曜日,30,5,Ｍ,7.2,34.8,53,1.3,4.7,0,3.6
2022/7/25 8:00,月曜日,32,5,Ｍ,6.2,40.5,60,5.6,18.4,0,3.3
2022/7/25 9:00,月曜日,33,5,Ｍ,6.4,43.1,60,6.6,20.4,0,3.1
2022/7/25 10:00,月曜日,35,5,Ｍ,7.8,37.1,60,2.2,5.2,0,2.4
2022/7/25 11:00,月曜日,35,4,Ｍ,5.7,45.9,60,8.1,22.9,0,2.8
2022/7/25 12:00,月曜日,35,4,Ｍ,6.7,37.7,60,2.6,5.7,0,2.2
2022/7/25 13:00,月曜日,35,4,Ｍ,4.6,46,60,9,25.1,0,2.8
2022/7/25 14:00,月曜日,34,4,Ｍ,7.1,37,60,2.3,5.5,0,2.4
2022/7/25 15:00,月曜日,34,4,Ｍ,5.6,43.3,60,6.6,18.4,0,2.8
2022/7/25 16:00,月曜日,33,4,Ｍ,6.8,36.3,59,2.2,5.5,0,2.5
2022/7/26 6:00,火曜日,25,5,Ｍ,3.3,33.9,33,0.7,2.1,0,3.0
2022/7/26 7:00,火曜日,25,6,Ｍ,7.5,30.8,46,1.5,4.8,0,3.2
2022/7/26 8:00,火曜日,25,5,Ｍ,6.2,36.3,60,5.5,20.8,0,3.8
2022/7/26 9:00,火曜日,25,5,Ｍ,7.7,38.4,60,6.3,24.7,0,3.9
2022/7/26 10:00,火曜日,26,5,Ｍ,7.2,39.1,60,7.1,26,0,3.7
2022/7/26 11:00,火曜日,26,4,Ｍ,5.1,41.1,60,9.4,31.7,0,3.4
2022/7/26 12:00,火曜日,25,5,Ｍ,7.6,37.6,60,6.2,24.2,0,3.9
2022/7/26 13:00,火曜日,29,5,Ｍ,6.8,40.6,60,7.7,27,0,3.5
2022/7/26 14:00,火曜日,29,5,Ｍ,7.8,40.8,60,6.7,23.5,0,3.5
2022/7/26 15:00,火曜日,30,5,Ｍ,7.9,41.5,60,6.5,23.5,0,3.6
2022/7/26 16:00,火曜日,30,5,Ｍ,7.8,40.9,60,6.4,23.7,0,3.7
2022/7/27 6:00,水曜日,28,6,Ｍ,4.5,36.9,27,0.6,1.7,0,2.8
2022/7/27 7:00,水曜日,30,5,Ｍ,7.3,34.1,35,1.2,3.7,0,3.1
2022/7/27 8:00,水曜日,32,5,Ｍ,6.5,40.8,60,6,20.9,0,3.5
2022/7/27 9:00,水曜日,33,5,Ｍ,8,42.7,60,6.3,21.7,0,3.4
2022/7/27 10:00,水曜日,33,5,Ｍ,8.1,36.2,60,2.3,6,0,2.6
2022/7/27 11:00,水曜日,34,4,Ｍ,5.5,46.5,60,9.9,28.2,0,2.8
2022/7/27 12:00,水曜日,34,4,Ｍ,7.4,37.2,60,2.4,6.3,0,2.6
2022/7/27 13:00,水曜日,35,4,Ｍ,6.3,45.3,60,7.8,22.9,0,2.9
2022/7/27 14:00,水曜日,34,4,Ｍ,7.2,37.4,60,2.4,6,0,2.5
2022/7/27 15:00,水曜日,33,4,Ｍ,5.7,45.3,60,8.5,24.6,0,2.9
2022/7/27 16:00,水曜日,33,5,Ｍ,7.8,36,60,2.2,5.3,0.1,2.4
2022/7/28 7:00,木曜日,29,5,Ｌ,6.6,36.4,50,1.7,5.9,0,3.5
2022/7/28 8:00,木曜日,32,5,Ｌ,6.1,40.7,60,6,20.3,0,3.4
2022/7/28 9:00,木曜日,31,5,Ｌ,8.2,42.5,60,6.6,22.5,0,3.4
2022/7/28 10:00,木曜日,32,5,Ｌ,8.3,43.3,60,6.6,21.9,0,3.3
2022/7/28 11:00,木曜日,35,4,Ｌ,6,46.6,60,9.8,27.6,0,2.8
2022/7/28 12:00,木曜日,35,4,Ｌ,6.8,46.9,60,9.4,28.7,0,3.1
2022/7/28 13:00,木曜日,36,4,Ｌ,6.9,47.1,60,9.5,29,0,3.1
2022/7/28 14:00,木曜日,35,4,Ｌ,6.8,47.5,60,9.5,28.4,0,3.0
2022/7/28 15:00,木曜日,36,5,Ｌ,6.5,47.6,60,9.6,28.5,0,3.0
2022/7/28 16:00,木曜日,34,5,Ｌ,7.9,43.8,60,6.3,20.4,0,3.2
2022/7/29 6:00,金曜日,26,4,Ｌ,0.8,35.4,18,0.4,1,0,2.5
2022/7/29 7:00,金曜日,29,5,Ｌ,4.4,35.9,39,1,3.6,0,3.6
2022/7/29 8:00,金曜日,30,5,Ｌ,6.5,39.1,60,5.4,19.6,0,3.6
2022/7/29 9:00,金曜日,30,5,Ｌ,7.4,42,60,6.3,22.2,0,3.5
2022/7/29 10:00,金曜日,35,4,Ｌ,7.2,37.3,60,2.5,6.7,0,2.7
2022/7/29 11:00,金曜日,37,4,Ｌ,4.7,47.7,60,10.1,26.7,0,2.6
2022/7/29 12:00,金曜日,37,4,Ｌ,7.2,38.8,60,2.4,5.4,0,2.3
2022/7/29 13:00,金曜日,37,4,Ｌ,6.5,47.3,60,8.8,24.5,0,2.8
2022/7/29 14:00,金曜日,36,4,Ｌ,7.3,39.1,60,2.6,6.1,0,2.3
2022/7/29 15:00,金曜日,35,4,Ｌ,5.1,46.6,60,8.5,22.2,0,2.6
2022/7/29 16:00,金曜日,35,4,Ｌ,7.1,38,60,2.3,5.6,0,2.4
2022/7/30 6:00,土曜日,28,4,Ｍ,0.7,36.2,21,0.5,1.2,0,2.4
2022/7/30 7:00,土曜日,30,5,Ｍ,-4.6,37.9,13,0.8,1.3,0,1.6
2022/7/30 8:00,土曜日,31,5,Ｍ,8.2,36.6,60,2.8,9.5,0,3.4
2022/7/30 9:00,土曜日,32,5,Ｍ,8,38.7,60,3.3,11.8,0,3.6
2022/7/30 10:00,土曜日,35,4,Ｍ,5.6,41.2,60,4.7,13.6,0,2.9
2022/7/30 11:00,土曜日,37,4,Ｍ,6.9,41.7,60,3.7,11.8,0,3.2
2022/7/30 12:00,土曜日,36,4,Ｍ,5.8,42.8,60,4.4,12.5,0,2.8
2022/7/30 13:00,土曜日,36,4,Ｍ,5.9,43,60,4.5,12.5,0,2.8
2022/7/30 14:00,土曜日,36,4,Ｍ,6.8,42.2,60,3.9,12.3,0,3.2
2022/7/30 15:00,土曜日,36,4,Ｍ,5.8,41.7,60,4.2,11.6,0,2.8
2022/7/30 16:00,土曜日,34,4,Ｍ,6.9,39.3,60,2.9,8.5,0,2.9
2022/7/31 8:00,日曜日,33,5,Ｍ,8.7,37.4,60,2.7,9.5,0,3.5
2022/7/31 9:00,日曜日,35,4,Ｍ,6.1,38.5,60,3.8,11.7,0,3.1
2022/7/31 10:00,日曜日,36,4,Ｍ,5.6,42.1,60,4.8,14.8,0,3.1
2022/7/31 11:00,日曜日,36,4,Ｍ,6.5,43,60,4.3,14,0,3.3
2022/7/31 12:00,日曜日,38,4,Ｍ,5.5,45,60,5.2,15.4,0,3.0
2022/7/31 13:00,日曜日,37,4,Ｍ,5.6,45.6,60,5.4,15.8,0,2.9
2022/7/31 14:00,日曜日,37,4,Ｍ,5,45.9,60,5.8,15.9,0,2.7
2022/7/31 15:00,日曜日,36,4,Ｍ,5.7,44,60,4.6,13.7,0,3.0
2022/7/31 16:00,日曜日,35,4,Ｍ,7.1,40.5,60,3.1,9.2,0,3.0
