列1,曜日,外気温度,Ｔｅ設定,Ｔｃ設定,Ｔｅ平均値,Ｔｃ平均値,室外機運転時間,消費電力量,積算冷房能力,積算暖房能力,ＣＯＰ
2022/7/1 9:00,金曜日,36,2,Ｍ,2.9,38.9,60,1.7,4.1,0,2.4
2022/7/1 10:00,金曜日,37,2,Ｍ,3.9,40.6,60,2,5.1,0,2.6
2022/7/1 11:00,金曜日,38,2,Ｍ,4.1,41.7,60,2.1,4.9,0,2.3
2022/7/1 12:00,金曜日,39,2,Ｍ,4,42.8,60,2.2,5.1,0,2.3
2022/7/1 13:00,金曜日,39,2,Ｍ,3.6,43.2,60,2.3,5.3,0,2.3
2022/7/1 14:00,金曜日,38,2,Ｍ,3.3,42.3,60,2.3,5.4,0,2.3
2022/7/1 15:00,金曜日,38,2,Ｍ,3.6,41.8,60,2.2,5.4,0,2.5
2022/7/1 16:00,金曜日,37,2,Ｍ,2.7,40.7,60,2.2,5.7,0,2.6
2022/7/1 17:00,金曜日,34,2,Ｍ,3.5,38.6,60,2,5.6,0,2.8
2022/7/3 11:00,日曜日,36,3,Ｍ,0.2,40.8,6,0.2,0.5,0,2.5
2022/7/3 12:00,日曜日,35,3,Ｍ,4,40.5,2,0.1,0.2,0,2.0
2022/7/4 8:00,月曜日,28,5,Ｍ,5.5,36.8,56,1.2,4.4,0,3.7
2022/7/4 9:00,月曜日,27,5,Ｍ,7.4,35.7,60,1.2,4.9,0,4.1
2022/7/4 10:00,月曜日,29,5,Ｍ,7.3,35.2,60,1.2,4.8,0,4.0
2022/7/4 11:00,月曜日,29,5,Ｍ,7.1,36.2,60,1.2,4.7,0,3.9
2022/7/4 12:00,月曜日,30,4,Ｍ,7,36.7,60,1.3,4.7,0,3.6
2022/7/4 13:00,月曜日,30,4,Ｍ,7,37.4,60,1.3,4.7,0,3.6
2022/7/4 14:00,月曜日,32,3,Ｍ,6.2,36.8,60,1.4,4.8,0,3.4
2022/7/4 15:00,月曜日,31,4,Ｍ,6.7,35.9,60,1.3,4.5,0,3.5
2022/7/4 16:00,月曜日,31,4,Ｍ,5.7,36.1,60,1.4,4.8,0,3.4
2022/7/4 17:00,月曜日,31,4,Ｍ,6.9,35.4,60,1.3,4.6,0,3.5
2022/7/5 8:00,火曜日,33,6,Ｍ,0.5,37.4,56,1.2,3.4,0,2.8
2022/7/5 9:00,火曜日,32,6,Ｍ,0.5,37.5,60,1.3,3.4,0,2.6
2022/7/5 10:00,火曜日,32,6,Ｍ,1,38.1,60,1.4,3.4,0,2.4
2022/7/5 11:00,火曜日,33,6,Ｍ,0.9,38.8,60,1.4,3.4,0,2.4
2022/7/5 12:00,火曜日,33,6,Ｍ,1.2,38.3,60,1.4,3.4,0,2.4
2022/7/5 13:00,火曜日,30,6,Ｍ,0.8,35.6,60,1.3,3.5,0,2.7
2022/7/5 14:00,火曜日,30,6,Ｍ,1,35.3,60,1.3,3.5,0,2.7
2022/7/5 15:00,火曜日,30,6,Ｍ,1.2,37.5,60,1.3,3.6,0,2.8
2022/7/5 16:00,火曜日,28,6,Ｍ,5.5,34.4,60,1.4,4.9,0,3.5
2022/7/5 17:00,火曜日,28,6,Ｍ,7.3,32.6,60,1.2,4.9,0,4.1
2022/7/6 12:00,水曜日,34,6,Ｍ,7.2,37.8,55,1.2,4.1,0,3.4
2022/7/6 14:00,水曜日,30,5,Ｍ,0.2,35.4,56,1.2,3.1,0,2.6
2022/7/6 16:00,水曜日,31,6,Ｍ,7.1,37,55,1.2,4.2,0,3.5
2022/7/7 10:00,木曜日,30,6,Ｍ,0.3,37.2,60,1.3,3.5,0,2.7
2022/7/7 11:00,木曜日,31,5,Ｍ,0.3,38.1,60,1.4,3.4,0,2.4
2022/7/7 12:00,木曜日,32,5,Ｍ,0.3,38.8,60,1.4,3.3,0,2.4
2022/7/7 13:00,木曜日,33,4,Ｍ,0.5,39.2,60,1.4,3.3,0,2.4
2022/7/7 14:00,木曜日,34,5,Ｍ,0.6,39.8,60,1.4,3.3,0,2.4
2022/7/7 16:00,木曜日,33,5,Ｍ,0.5,38.8,60,1.4,3.3,0,2.4
2022/7/7 17:00,木曜日,32,5,Ｍ,0.5,39.7,60,1.4,3.4,0,2.4
2022/7/8 12:00,金曜日,32,5,Ｍ,0.2,38.4,56,1.3,3.1,0,2.4
2022/7/8 16:00,金曜日,33,5,Ｍ,0.4,38.7,56,1.3,3,0,2.3
2022/7/11 8:00,月曜日,31,4,Ｍ,2.1,35.6,56,1.2,3.7,0,3.1
2022/7/11 10:00,月曜日,33,4,Ｍ,0.1,38.2,56,1.3,2.9,0,2.2
2022/7/11 12:00,月曜日,34,4,Ｍ,0.3,38.9,56,1.3,3,0,2.3
2022/7/11 14:00,月曜日,36,4,Ｍ,0.4,39.2,56,1.4,2.9,0,2.1
2022/7/11 16:00,月曜日,33,3,Ｍ,3.9,37.4,56,1.7,5.2,0,3.1
2022/7/12 9:00,火曜日,30,4,Ｍ,0.9,35.8,60,1.3,3.5,0,2.7
2022/7/12 10:00,火曜日,31,6,Ｍ,1.1,38.3,60,1.4,3.5,0,2.5
2022/7/12 11:00,火曜日,30,4,Ｍ,1.2,37.1,60,1.3,3.6,0,2.8
2022/7/12 12:00,火曜日,30,5,Ｍ,0.8,36,60,1.3,3.5,0,2.7
2022/7/12 13:00,火曜日,31,4,Ｍ,0.9,38.2,60,1.4,3.5,0,2.5
2022/7/12 14:00,火曜日,30,5,Ｍ,1.2,36.8,60,1.3,3.6,0,2.8
2022/7/12 15:00,火曜日,31,5,Ｍ,1.4,36.4,60,1.3,3.6,0,2.8
2022/7/12 16:00,火曜日,29,6,Ｍ,5.8,37.5,60,1.4,4.9,0,3.5
2022/7/12 17:00,火曜日,28,5,Ｍ,7.5,35.3,60,1.2,4.9,0,4.1
2022/7/18 8:00,月曜日,31,4,Ｍ,1.1,37.7,55,1.2,3.2,0,2.7
2022/7/18 10:00,月曜日,33,4,Ｍ,1.2,36.7,54,1.2,3.1,0,2.6
2022/7/18 12:00,月曜日,35,4,Ｍ,0.5,39.5,55,1.3,2.9,0,2.2
2022/7/18 14:00,月曜日,35,3,Ｍ,2,38.5,55,1.3,3.1,0,2.4
2022/7/18 16:00,月曜日,34,4,Ｍ,1.4,38.5,55,1.3,3.1,0,2.4
2022/7/19 8:00,火曜日,31,4,Ｍ,2,37.9,56,1.2,3.5,0,2.9
2022/7/19 9:00,火曜日,31,4,Ｍ,2.4,37.6,60,1.3,3.7,0,2.8
2022/7/19 10:00,火曜日,33,4,Ｍ,2.1,38.9,60,1.4,3.6,0,2.6
2022/7/19 11:00,火曜日,32,4,Ｍ,2.1,37.8,60,1.4,3.6,0,2.6
2022/7/19 12:00,火曜日,32,4,Ｍ,2,38.1,60,1.4,3.6,0,2.6
2022/7/19 13:00,火曜日,31,3,Ｍ,2.3,37.8,60,1.4,3.7,0,2.6
2022/7/19 14:00,火曜日,30,3,Ｍ,2.2,37.4,60,1.3,3.7,0,2.8
2022/7/19 15:00,火曜日,30,4,Ｍ,2.3,36.7,60,1.3,3.8,0,2.9
2022/7/19 16:00,火曜日,29,4,Ｍ,4.4,35.4,60,1.4,4.8,0,3.4
2022/7/19 17:00,火曜日,28,4,Ｍ,2.2,34.2,60,1.2,3.8,0,3.2
2022/7/20 10:00,水曜日,35,5,Ｍ,0.9,39.7,55,1.3,3.1,0,2.4
2022/7/20 12:00,水曜日,34,5,Ｍ,5.9,37.7,55,1.4,4,0,2.9
2022/7/20 16:00,水曜日,34,5,Ｍ,6.3,37.8,55,1.4,3.9,0,2.8
2022/7/21 8:00,木曜日,31,6,Ｍ,0.2,38.7,56,1.3,3.1,0,2.4
2022/7/21 9:00,木曜日,32,4,Ｍ,1,38.8,60,1.4,3.4,0,2.4
2022/7/21 11:00,木曜日,34,4,Ｍ,0.9,38.1,60,1.4,3.5,0,2.5
2022/7/21 12:00,木曜日,34,5,Ｍ,1.2,40,60,1.4,3.4,0,2.4
2022/7/21 13:00,木曜日,35,4,Ｍ,1.7,40.7,60,1.5,3.4,0,2.3
2022/7/21 14:00,木曜日,36,5,Ｍ,1.6,40.5,60,1.5,3.4,0,2.3
2022/7/21 15:00,木曜日,33,4,Ｍ,1.8,38.9,60,1.4,3.5,0,2.5
2022/7/21 16:00,木曜日,32,5,Ｍ,1.7,37.8,60,1.4,3.5,0,2.5
2022/7/21 17:00,木曜日,30,5,Ｍ,2.4,36.7,60,1.3,3.7,0,2.8
2022/7/22 8:00,金曜日,31,5,Ｍ,2.5,36.6,56,1.2,3.4,0,2.8
2022/7/22 10:00,金曜日,30,5,Ｍ,7,36.9,55,1.2,4.7,0,3.9
2022/7/22 12:00,金曜日,34,4,Ｍ,2.7,38.1,55,1.3,3.4,0,2.6
2022/7/22 14:00,金曜日,35,4,Ｍ,2.3,37.2,55,1.4,3.4,0,2.4
2022/7/22 16:00,金曜日,35,4,Ｍ,2.1,37.1,55,1.4,3.3,0,2.4
2022/7/25 8:00,月曜日,33,4,Ｍ,1.6,36.9,56,1.2,3.4,0,2.8
2022/7/25 10:00,月曜日,35,4,Ｍ,5.7,37.9,56,1.4,3.9,0,2.8
2022/7/25 12:00,月曜日,35,3,Ｍ,1.3,38.9,56,1.4,3.1,0,2.2
2022/7/25 14:00,月曜日,35,3,Ｍ,4,38.6,56,1.7,4.8,0,2.8
2022/7/25 16:00,月曜日,33,3,Ｍ,2.9,37.5,56,1.4,4,0,2.9
2022/7/26 8:00,火曜日,27,5,Ｍ,3.8,32.7,56,1.1,4.1,0,3.7
2022/7/26 9:00,火曜日,27,4,Ｍ,6.7,37.6,60,1.4,5.6,0,4.0
2022/7/26 10:00,火曜日,28,5,Ｍ,7.7,37.1,60,1.3,5.3,0,4.1
2022/7/26 11:00,火曜日,27,3,Ｍ,4.4,36.4,60,1.6,6.3,0,3.9
2022/7/26 12:00,火曜日,29,5,Ｍ,7.7,37,60,1.3,5.2,0,4.0
2022/7/26 13:00,火曜日,30,4,Ｍ,6.6,37.1,60,1.5,5.6,0,3.7
2022/7/26 14:00,火曜日,31,5,Ｍ,8,36.5,60,1.4,5.2,0,3.7
2022/7/26 15:00,火曜日,31,4,Ｍ,6.6,36.8,60,1.5,5.5,0,3.7
2022/7/26 16:00,火曜日,31,5,Ｍ,7,36.3,60,1.4,5.3,0,3.8
2022/7/26 17:00,火曜日,31,4,Ｍ,6.2,36.9,60,1.5,5.7,0,3.8
2022/7/27 8:00,水曜日,32,5,Ｍ,1.2,37.4,56,1.2,3.3,0,2.8
2022/7/27 10:00,水曜日,34,5,Ｍ,8,36.5,56,1.3,4.3,0,3.3
2022/7/27 12:00,水曜日,35,4,Ｍ,1.9,38.9,56,1.3,3.3,0,2.5
2022/7/27 14:00,水曜日,35,4,Ｍ,5.6,38.5,56,1.6,4.7,0,2.9
2022/7/27 16:00,水曜日,34,5,Ｍ,2.7,38.4,56,1.3,3.4,0,2.6
2022/7/28 8:00,木曜日,33,5,Ｍ,2.2,37.1,56,1.2,3.4,0,2.8
2022/7/28 9:00,木曜日,33,4,Ｍ,4,37.7,60,1.3,3.8,0,2.9
2022/7/28 10:00,木曜日,34,5,Ｍ,4,38.5,60,1.4,3.7,0,2.6
2022/7/28 11:00,木曜日,35,3,Ｍ,4.1,39.2,60,1.4,3.7,0,2.6
2022/7/28 12:00,木曜日,35,4,Ｍ,4.2,39.1,60,1.4,3.7,0,2.6
2022/7/28 13:00,木曜日,36,3,Ｍ,4.2,38.5,60,1.4,3.7,0,2.6
2022/7/28 14:00,木曜日,36,4,Ｍ,4.3,38.7,60,1.4,3.7,0,2.6
2022/7/28 15:00,木曜日,36,4,Ｍ,4.3,38.9,60,1.4,3.7,0,2.6
2022/7/28 16:00,木曜日,35,5,Ｍ,6.5,37.4,60,1.6,4.9,0,3.1
2022/7/28 17:00,木曜日,33,4,Ｍ,6.6,36,60,1.6,5.5,0,3.4
2022/7/29 8:00,金曜日,31,5,Ｍ,0.2,36,56,1.2,3,0,2.5
2022/7/29 10:00,金曜日,35,4,Ｍ,2,39,56,1.3,3.2,0,2.5
2022/7/29 12:00,金曜日,35,4,Ｍ,5.9,39.4,56,1.6,4.5,0,2.8
2022/7/29 14:00,金曜日,36,4,Ｍ,1.5,38.5,56,1.5,3.1,0,2.1
2022/7/29 16:00,金曜日,35,4,Ｍ,5.4,38.7,56,1.6,4.5,0,2.8
