列1,曜日,外気温度,Ｔｅ設定,Ｔｃ設定,Ｔｅ平均値,Ｔｃ平均値,室外機運転時間,消費電力量,積算冷房能力,積算暖房能力,COP
2022/7/1 0:00,金曜日,30,3,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/1 1:00,金曜日,29,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/1 2:00,金曜日,29,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/1 3:00,金曜日,28,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/1 4:00,金曜日,28,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/1 5:00,金曜日,29,2,Ｍ,10.7,36.6,11,1.2,5,0,4.2
2022/7/1 6:00,金曜日,31,2,Ｍ,3.6,37.9,60,11.2,30.9,0,2.8
2022/7/1 7:00,金曜日,32,2,Ｍ,5,36.3,60,5.8,18.1,0,3.1
2022/7/1 8:00,金曜日,33,2,Ｍ,5,37.6,60,6.3,19.6,0,3.1
2022/7/1 9:00,金曜日,34,2,Ｍ,4.6,39.6,60,8.2,24.7,0,3.0
2022/7/1 10:00,金曜日,36,2,Ｍ,4.7,41,60,8.7,24.2,0,2.8
2022/7/1 11:00,金曜日,37,2,Ｍ,4.8,42.3,60,8.8,23.6,0,2.7
2022/7/1 12:00,金曜日,37,2,Ｍ,5.1,43.4,60,9.5,24.3,0,2.6
2022/7/1 13:00,金曜日,37,2,Ｍ,3.9,44,60,10.9,26.6,0,2.4
2022/7/1 14:00,金曜日,38,2,Ｍ,4.8,42.5,60,8.9,23.9,0,2.7
2022/7/1 15:00,金曜日,36,2,Ｍ,4.9,42.8,60,9.9,25.9,0,2.6
2022/7/1 16:00,金曜日,34,2,Ｍ,4.5,41.5,60,9.2,27,0,2.9
2022/7/1 17:00,金曜日,33,2,Ｍ,4.8,39.4,60,9.2,25.3,0,2.8
2022/7/1 18:00,金曜日,30,2,Ｍ,4.1,36.1,44,3.6,10.7,0,3.0
2022/7/1 19:00,金曜日,30,2,Ｍ,4.3,34.9,60,5.2,15.5,0,3.0
2022/7/1 20:00,金曜日,29,2,Ｍ,4,35.6,54,3.5,11.2,0,3.2
2022/7/1 21:00,金曜日,28,2,Ｍ,3.2,32.6,9,0.4,1,0,2.5
2022/7/1 22:00,金曜日,28,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/1 23:00,金曜日,28,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 0:00,土曜日,28,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 1:00,土曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 2:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 3:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 4:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 5:00,土曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 6:00,土曜日,30,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 7:00,土曜日,33,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 8:00,土曜日,33,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 9:00,土曜日,32,5,Ｍ,8.4,37.3,50,4.5,15.4,0,3.4
2022/7/2 10:00,土曜日,35,4,Ｍ,7,39.4,60,5,15.5,0,3.1
2022/7/2 11:00,土曜日,35,4,Ｍ,7.6,40.8,60,4.8,14.9,0,3.1
2022/7/2 12:00,土曜日,36,4,Ｍ,7.8,41.1,60,4.5,13.6,0,3.0
2022/7/2 13:00,土曜日,36,4,Ｍ,7.7,41.5,60,4.6,13.9,0,3.0
2022/7/2 14:00,土曜日,35,4,Ｍ,6.7,39.8,57,3.8,9.8,0,2.6
2022/7/2 15:00,土曜日,33,4,Ｍ,8,39.9,60,3.6,11.6,0,3.2
2022/7/2 16:00,土曜日,32,4,Ｍ,7.3,38.1,60,3.6,11.2,0,3.1
2022/7/2 17:00,土曜日,32,4,Ｍ,7.5,37,60,2.9,9.2,0,3.2
2022/7/2 18:00,土曜日,31,5,Ｍ,5,36.2,39,1.9,5,0,2.6
2022/7/2 19:00,土曜日,30,5,Ｍ,7.7,37,35,2.2,7.5,0,3.4
2022/7/2 20:00,土曜日,30,5,Ｍ,7,37,1,0,0.1,0,#DIV/0!
2022/7/2 21:00,土曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 22:00,土曜日,29,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/2 23:00,土曜日,29,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 0:00,日曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 1:00,日曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 2:00,日曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 3:00,日曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 4:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 5:00,日曜日,29,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 6:00,日曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 7:00,日曜日,32,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 8:00,日曜日,33,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 9:00,日曜日,30,5,Ｍ,8.6,38.4,56,3.6,13.8,0,3.8
2022/7/3 10:00,日曜日,33,5,Ｍ,8.9,39.3,60,3.9,14.5,0,3.7
2022/7/3 11:00,日曜日,34,4,Ｍ,7.6,39.7,60,5,16.3,0,3.3
2022/7/3 12:00,日曜日,34,4,Ｍ,7.1,38.5,60,3.7,11.2,0,3.0
2022/7/3 13:00,日曜日,32,4,Ｍ,6.9,38.6,57,3.6,10.6,0,2.9
2022/7/3 14:00,日曜日,33,4,Ｍ,7.7,38.2,60,3.5,12.3,0,3.5
2022/7/3 15:00,日曜日,32,5,Ｍ,8.4,36.5,60,3,10.5,0,3.5
2022/7/3 16:00,日曜日,30,5,Ｍ,8.3,35.8,60,3.9,13.9,0,3.6
2022/7/3 17:00,日曜日,30,5,Ｍ,7.6,34.9,60,4.7,15.8,0,3.4
2022/7/3 18:00,日曜日,31,5,Ｍ,7,37.2,57,2.6,8.8,0,3.4
2022/7/3 19:00,日曜日,30,5,Ｍ,7.2,34.6,57,2.6,7.9,0,3.0
2022/7/3 20:00,日曜日,28,4,Ｍ,6.5,36.3,36,1.5,5.5,0,3.7
2022/7/3 21:00,日曜日,27,4,Ｍ,7,35.2,35,1.3,5.2,0,4.0
2022/7/3 22:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/3 23:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 0:00,月曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 1:00,月曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 2:00,月曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 3:00,月曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 4:00,月曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 5:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 6:00,月曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 7:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/4 8:00,月曜日,25,5,Ｍ,8.2,34.7,35,1.3,5.8,0,4.5
2022/7/4 9:00,月曜日,25,6,Ｍ,9.5,33.5,60,2.5,11.9,0,4.8
2022/7/4 10:00,月曜日,26,6,Ｍ,8.7,33.8,60,4.4,21,0,4.8
2022/7/4 11:00,月曜日,27,5,Ｍ,7.8,35.3,60,5.1,22.4,0,4.4
2022/7/4 12:00,月曜日,27,5,Ｍ,7.8,35.5,60,5.2,22.6,0,4.3
2022/7/4 13:00,月曜日,29,5,Ｍ,8.2,36.3,60,5,20.8,0,4.2
2022/7/4 14:00,月曜日,30,4,Ｍ,6.6,36.3,60,6.8,25.8,0,3.8
2022/7/4 15:00,月曜日,29,5,Ｍ,7.9,35.2,60,6.2,23.4,0,3.8
2022/7/4 16:00,月曜日,29,5,Ｍ,7.5,35.5,60,5.9,20.2,0,3.4
2022/7/4 17:00,月曜日,29,5,Ｍ,8.2,35.7,60,5.6,21.8,0,3.9
2022/7/4 18:00,月曜日,28,5,Ｍ,6.7,34.3,52,2.3,8.7,0,3.8
2022/7/4 19:00,月曜日,27,5,Ｍ,8.7,34,60,3.2,12.5,0,3.9
2022/7/4 20:00,月曜日,27,6,Ｍ,8.4,35.5,57,2,8.5,0,4.3
2022/7/4 21:00,月曜日,26,6,Ｍ,8.6,34.2,60,2.8,10.8,0,3.9
2022/7/4 22:00,月曜日,27,6,Ｍ,-3.5,33,2,0.1,0.2,0,2.0
2022/7/4 23:00,月曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 0:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 1:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 2:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 3:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 4:00,火曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 5:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 6:00,火曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 7:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/5 8:00,火曜日,29,6,Ｍ,9.4,35,42,3.5,14.4,0,4.1
2022/7/5 9:00,火曜日,31,6,Ｍ,8.9,35.8,60,6,23.6,0,3.9
2022/7/5 10:00,火曜日,31,6,Ｍ,9.6,35.8,60,5.9,23.1,0,3.9
2022/7/5 11:00,火曜日,32,6,Ｍ,9.4,36.5,60,6.2,24,0,3.9
2022/7/5 12:00,火曜日,32,6,Ｍ,8.9,35.8,60,6.1,23.9,0,3.9
2022/7/5 13:00,火曜日,27,6,Ｍ,8.8,32.3,60,4.8,19,0,4.0
2022/7/5 14:00,火曜日,27,6,Ｍ,8.8,32,60,4.8,19.1,0,4.0
2022/7/5 15:00,火曜日,26,6,Ｍ,9.1,31,60,4.3,17.1,0,4.0
2022/7/5 16:00,火曜日,26,6,Ｍ,7.5,32,60,5,17.2,0,3.4
2022/7/5 17:00,火曜日,25,6,Ｍ,9,30.2,60,3.5,14.6,0,4.2
2022/7/5 18:00,火曜日,24,6,Ｍ,9.4,32.5,60,1.9,9,0,4.7
2022/7/5 19:00,火曜日,24,6,Ｍ,9.3,34.8,60,2,9.4,0,4.7
2022/7/5 20:00,火曜日,24,6,Ｍ,7.1,32.2,39,1.3,5.7,0,4.4
2022/7/5 21:00,火曜日,24,6,Ｍ,8,35.2,57,2.9,10.8,0,3.7
2022/7/5 22:00,火曜日,24,6,Ｍ,0,38,1,0.1,0.2,0,2.0
2022/7/5 23:00,火曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 0:00,水曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 1:00,水曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 2:00,水曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 3:00,水曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 4:00,水曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 5:00,水曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 6:00,水曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 7:00,水曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/6 8:00,水曜日,26,6,Ｍ,9.9,33.2,35,2.5,10.7,0,4.3
2022/7/6 9:00,水曜日,29,6,Ｍ,9.1,33.7,60,4.9,19.7,0,4.0
2022/7/6 10:00,水曜日,31,6,Ｍ,9,36.4,60,4.9,19.3,0,3.9
2022/7/6 11:00,水曜日,30,6,Ｍ,9.1,36.2,60,5.2,19.5,0,3.8
2022/7/6 12:00,水曜日,32,6,Ｍ,8.9,37.3,60,5.7,20.7,0,3.6
2022/7/6 13:00,水曜日,30,5,Ｍ,8.4,35.5,60,5.2,19.9,0,3.8
2022/7/6 14:00,水曜日,29,5,Ｍ,8.2,33.5,60,4.9,18.5,0,3.8
2022/7/6 15:00,水曜日,29,6,Ｍ,9,34.1,60,4.8,18,0,3.8
2022/7/6 16:00,水曜日,30,6,Ｍ,8.2,35.7,60,5.4,17.7,0,3.3
2022/7/6 17:00,水曜日,29,6,Ｍ,9.9,34.9,60,3.6,15.5,0,4.3
2022/7/6 18:00,水曜日,25,6,Ｍ,8.4,33.9,47,2,8.5,0,4.3
2022/7/6 19:00,水曜日,25,6,Ｍ,9.4,31.5,60,2.3,10.5,0,4.6
2022/7/6 20:00,水曜日,24,6,Ｍ,6.9,32.1,49,1.3,5.4,0,4.2
2022/7/6 21:00,水曜日,24,6,Ｍ,9.1,32.8,60,1.5,6.3,0,4.2
2022/7/6 22:00,水曜日,24,6,Ｍ,-2,39,1,0.1,0.1,0,1.0
2022/7/6 23:00,水曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 0:00,木曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 1:00,木曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 2:00,木曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 3:00,木曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 4:00,木曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 5:00,木曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 6:00,木曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 7:00,木曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 8:00,木曜日,27,6,Ｍ,6.7,35.2,15,1.7,5.3,0,3.1
2022/7/7 9:00,木曜日,25,6,Ｍ,9.1,34,60,4,16.3,0,4.1
2022/7/7 10:00,木曜日,25,6,Ｍ,9.4,32.5,60,3.6,15.5,0,4.3
2022/7/7 11:00,木曜日,27,6,Ｍ,9.4,32.6,60,4.4,18,0,4.1
2022/7/7 12:00,木曜日,28,5,Ｍ,8.3,32.4,60,4.9,18.2,0,3.7
2022/7/7 13:00,木曜日,30,5,Ｍ,7.2,34.7,60,5.2,16.8,0,3.2
2022/7/7 14:00,木曜日,30,5,Ｍ,9.1,36,60,4.9,19.5,0,4.0
2022/7/7 15:00,木曜日,30,5,Ｍ,8.6,36,60,4.7,18,0,3.8
2022/7/7 16:00,木曜日,28,5,Ｍ,8,34.4,60,5.1,18.7,0,3.7
2022/7/7 17:00,木曜日,27,6,Ｍ,8.8,33.4,60,4.8,18.7,0,3.9
2022/7/7 18:00,木曜日,26,6,Ｍ,8.1,36,37,1.7,8,0,4.7
2022/7/7 19:00,木曜日,25,6,Ｍ,9.5,32.2,60,1.9,8.5,0,4.5
2022/7/7 20:00,木曜日,25,6,Ｍ,10,32,1,0,0.2,0,#DIV/0!
2022/7/7 21:00,木曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 22:00,木曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/7 23:00,木曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 0:00,金曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 1:00,金曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 2:00,金曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 3:00,金曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 4:00,金曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 5:00,金曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 6:00,金曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 7:00,金曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/8 8:00,金曜日,27,6,Ｍ,9.9,34.2,20,0.9,3.9,0,4.3
2022/7/8 9:00,金曜日,28,6,Ｍ,9.1,32.5,60,4.4,17.3,0,3.9
2022/7/8 10:00,金曜日,28,6,Ｍ,7.2,34.1,60,5.2,17.4,0,3.3
2022/7/8 11:00,金曜日,28,5,Ｍ,8.7,34.5,60,3.6,14.5,0,4.0
2022/7/8 12:00,金曜日,29,5,Ｍ,8,33,60,4.5,16.4,0,3.6
2022/7/8 13:00,金曜日,30,5,Ｍ,8.4,35,60,4.1,15.9,0,3.9
2022/7/8 14:00,金曜日,32,5,Ｍ,8.6,35.9,60,4.4,16.3,0,3.7
2022/7/8 15:00,金曜日,32,5,Ｍ,8.3,36.1,60,5.1,17.4,0,3.4
2022/7/8 16:00,金曜日,29,5,Ｍ,8.5,35.7,60,4.4,16.8,0,3.8
2022/7/8 17:00,金曜日,27,6,Ｍ,9,32.5,60,4.1,15.8,0,3.9
2022/7/8 18:00,金曜日,26,6,Ｍ,7.7,35.5,54,3,11.1,0,3.7
2022/7/8 19:00,金曜日,26,6,Ｍ,9.3,35.4,60,2.6,12.4,0,4.8
2022/7/8 20:00,金曜日,25,5,Ｍ,8.3,35.1,60,2.7,11.4,0,4.2
2022/7/8 21:00,金曜日,25,6,Ｍ,9.5,33.5,60,2.2,11,0,5.0
2022/7/8 22:00,金曜日,24,6,Ｍ,10,33,1,0,0.2,0,#DIV/0!
2022/7/8 23:00,金曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 0:00,土曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 1:00,土曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 2:00,土曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 3:00,土曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 4:00,土曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 5:00,土曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 6:00,土曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 7:00,土曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 8:00,土曜日,28,6,Ｍ,9.6,35,29,1.6,7.2,0,4.5
2022/7/9 9:00,土曜日,28,6,Ｍ,7.7,34.1,57,3.7,12,0,3.2
2022/7/9 10:00,土曜日,31,6,Ｍ,9.7,36.4,60,2.6,10.1,0,3.9
2022/7/9 11:00,土曜日,32,5,Ｍ,8.4,36.9,60,3.3,12.5,0,3.8
2022/7/9 12:00,土曜日,30,5,Ｍ,8.6,36.5,60,3.2,11.9,0,3.7
2022/7/9 13:00,土曜日,33,5,Ｍ,8.5,37.8,60,3.2,11.6,0,3.6
2022/7/9 14:00,土曜日,31,5,Ｍ,6.3,37.2,57,3.2,8.5,0,2.7
2022/7/9 15:00,土曜日,31,5,Ｍ,8.6,35.8,60,2.8,9.9,0,3.5
2022/7/9 16:00,土曜日,29,5,Ｍ,8.4,33.5,60,2.4,8.6,0,3.6
2022/7/9 17:00,土曜日,28,6,Ｍ,9.4,33.2,60,2.5,9.5,0,3.8
2022/7/9 18:00,土曜日,26,6,Ｍ,7.7,33.7,48,1.4,5.9,0,4.2
2022/7/9 19:00,土曜日,25,6,Ｍ,7,32.9,30,1.6,5.2,0,3.3
2022/7/9 20:00,土曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 21:00,土曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 22:00,土曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/9 23:00,土曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 0:00,日曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 1:00,日曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 2:00,日曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 3:00,日曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 4:00,日曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 5:00,日曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 6:00,日曜日,25,2,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 7:00,日曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 8:00,日曜日,28,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 9:00,日曜日,29,6,Ｍ,10.3,35.3,47,2.9,12.6,0,4.3
2022/7/10 10:00,日曜日,30,6,Ｍ,9.1,35.4,60,4.2,16.4,0,3.9
2022/7/10 11:00,日曜日,31,5,Ｍ,8.4,37,60,3.5,13.6,0,3.9
2022/7/10 12:00,日曜日,31,5,Ｍ,8.5,35.8,60,2.9,9.8,0,3.4
2022/7/10 13:00,日曜日,30,5,Ｍ,7.8,35.6,60,3.4,10.7,0,3.1
2022/7/10 14:00,日曜日,32,5,Ｍ,8.2,34.4,60,2.1,5.8,0,2.8
2022/7/10 15:00,日曜日,31,5,Ｍ,8.1,34.3,60,2.2,6.4,0,2.9
2022/7/10 16:00,日曜日,30,5,Ｍ,8.4,33.5,60,2,6,0,3.0
2022/7/10 17:00,日曜日,30,5,Ｍ,8.5,34.3,60,2.5,8.4,0,3.4
2022/7/10 18:00,日曜日,28,5,Ｍ,5.6,34.9,53,3.6,10.7,0,3.0
2022/7/10 19:00,日曜日,28,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 20:00,日曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 21:00,日曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 22:00,日曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/10 23:00,日曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 0:00,月曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 1:00,月曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 2:00,月曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 3:00,月曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 4:00,月曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 5:00,月曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 6:00,月曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 7:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 8:00,月曜日,29,4,Ｍ,8.1,33,30,1.9,7,0,3.7
2022/7/11 9:00,月曜日,31,5,Ｍ,8.3,36.1,60,4.5,16.2,0,3.6
2022/7/11 10:00,月曜日,32,5,Ｍ,8.7,36.5,60,4.1,15.5,0,3.8
2022/7/11 11:00,月曜日,32,5,Ｍ,8.9,36.4,60,4.9,17.3,0,3.5
2022/7/11 12:00,月曜日,31,5,Ｍ,9.1,37.3,60,6.5,24.8,0,3.8
2022/7/11 13:00,月曜日,33,5,Ｍ,8.6,37.8,60,6.7,24.3,0,3.6
2022/7/11 14:00,月曜日,34,5,Ｍ,9,38.7,60,6.7,23.8,0,3.6
2022/7/11 15:00,月曜日,33,4,Ｍ,6.3,38.7,60,7.3,24.6,0,3.4
2022/7/11 16:00,月曜日,31,4,Ｍ,6.3,38.2,60,8.1,26.3,0,3.2
2022/7/11 17:00,月曜日,30,5,Ｍ,8.1,36.5,60,6.6,25.1,0,3.8
2022/7/11 18:00,月曜日,29,5,Ｍ,7.7,35.5,50,2.2,8.1,0,3.7
2022/7/11 19:00,月曜日,29,4,Ｍ,7.6,35.1,60,2.9,10.8,0,3.7
2022/7/11 20:00,月曜日,28,5,Ｍ,6,36,38,1.5,5.5,0,3.7
2022/7/11 21:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 22:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/11 23:00,月曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 0:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 1:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 2:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 3:00,火曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 4:00,火曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 5:00,火曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 6:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 7:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/12 8:00,火曜日,27,6,Ｍ,9.7,33,35,1.4,5.9,0,4.2
2022/7/12 9:00,火曜日,28,5,Ｍ,8.1,34.1,60,5,19.7,0,3.9
2022/7/12 10:00,火曜日,28,6,Ｍ,8.7,33.9,60,5.1,20.5,0,4.0
2022/7/12 11:00,火曜日,28,5,Ｍ,8.1,33.9,60,4.8,19,0,4.0
2022/7/12 12:00,火曜日,28,5,Ｍ,8.5,33.8,60,4.4,17.7,0,4.0
2022/7/12 13:00,火曜日,28,5,Ｍ,7.7,34,60,5.2,19.8,0,3.8
2022/7/12 14:00,火曜日,27,5,Ｍ,8.2,32.8,60,4.5,17.1,0,3.8
2022/7/12 15:00,火曜日,28,6,Ｍ,9,34.4,60,4.8,19.5,0,4.1
2022/7/12 16:00,火曜日,25,6,Ｍ,8.7,34.2,60,4.9,18.3,0,3.7
2022/7/12 17:00,火曜日,26,6,Ｍ,9.2,34,60,4,19.3,0,4.8
2022/7/12 18:00,火曜日,26,6,Ｍ,8.6,35.3,52,2.8,12.2,0,4.4
2022/7/12 19:00,火曜日,25,6,Ｍ,9.8,34,60,2.4,11.5,0,4.8
2022/7/12 20:00,火曜日,24,6,Ｍ,9.1,33.7,57,2.4,10.6,0,4.4
2022/7/12 21:00,火曜日,24,5,Ｍ,8.3,35.2,60,2.4,11,0,4.6
2022/7/12 22:00,火曜日,24,5,Ｍ,-6,38,1,0.1,0.1,0,1.0
2022/7/12 23:00,火曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 0:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 1:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 2:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 3:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 4:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 5:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 6:00,水曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 7:00,水曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 8:00,水曜日,23,6,Ｍ,4.2,32.2,26,1.8,5.9,0,3.3
2022/7/13 9:00,水曜日,24,6,Ｍ,9.5,33.9,60,2.8,14.2,0,5.1
2022/7/13 10:00,水曜日,24,6,Ｍ,8.7,35.1,60,4.6,22.4,0,4.9
2022/7/13 11:00,水曜日,24,6,Ｍ,9.4,33.3,60,3.4,17.2,0,5.1
2022/7/13 12:00,水曜日,24,6,Ｍ,9.2,31.8,60,3.2,16.2,0,5.1
2022/7/13 13:00,水曜日,24,6,Ｍ,10,34.4,60,3.2,16.8,0,5.3
2022/7/13 14:00,水曜日,24,6,Ｍ,9.4,34.5,60,3.3,15.4,0,4.7
2022/7/13 15:00,水曜日,25,6,Ｍ,8.4,34.9,60,3.7,13.9,0,3.8
2022/7/13 16:00,水曜日,24,6,Ｍ,9.3,32,60,3.7,17.4,0,4.7
2022/7/13 17:00,水曜日,23,6,Ｍ,9.2,30.4,60,3.1,15.1,0,4.9
2022/7/13 18:00,水曜日,24,6,Ｍ,9.2,36.1,60,2.1,9.5,0,4.5
2022/7/13 19:00,水曜日,23,6,Ｍ,9.3,33,60,1.5,6.8,0,4.5
2022/7/13 20:00,水曜日,23,6,Ｍ,-10,38,1,0.1,0,0,0.0
2022/7/13 21:00,水曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 22:00,水曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/13 23:00,水曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 0:00,木曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 1:00,木曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 2:00,木曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 3:00,木曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 4:00,木曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 5:00,木曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 6:00,木曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 7:00,木曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/14 8:00,木曜日,24,6,Ｍ,9.6,31.9,35,0.9,4.1,0,4.6
2022/7/14 9:00,木曜日,27,6,Ｍ,7.9,34.8,60,4.5,16.4,0,3.6
2022/7/14 10:00,木曜日,25,6,Ｍ,9,32.1,60,3.8,17.7,0,4.7
2022/7/14 11:00,木曜日,26,6,Ｍ,9.1,32,60,3.2,13.7,0,4.3
2022/7/14 12:00,木曜日,24,6,Ｍ,9.1,30.2,60,3.3,13.6,0,4.1
2022/7/14 13:00,木曜日,23,6,Ｍ,9.3,33.9,60,3.7,17.9,0,4.8
2022/7/14 14:00,木曜日,23,6,Ｍ,8.2,32.6,60,3.5,13.5,0,3.9
2022/7/14 15:00,木曜日,23,6,Ｍ,9.8,34.7,60,2.8,14.9,0,5.3
2022/7/14 16:00,木曜日,23,6,Ｍ,9.1,33.2,60,2.5,12.9,0,5.2
2022/7/14 17:00,木曜日,22,6,Ｍ,9.4,31.8,60,2.7,13.8,0,5.1
2022/7/14 18:00,木曜日,22,6,Ｍ,6.2,31.7,38,1,4.2,0,4.2
2022/7/14 19:00,木曜日,22,6,Ｍ,7.7,32.8,60,3,10.1,0,3.4
2022/7/14 20:00,木曜日,24,6,Ｍ,-3,33,1,0.1,0.1,0,1.0
2022/7/14 21:00,木曜日,23,6,Ｍ,7.8,32.1,36,0.9,3.8,0,4.2
2022/7/14 22:00,木曜日,22,6,Ｍ,-10,37,1,0.1,0,0,0.0
2022/7/14 23:00,木曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 0:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 1:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 2:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 3:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 4:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 5:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 6:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 7:00,金曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/15 8:00,金曜日,23,6,Ｍ,2.9,31.3,7,0.2,0.5,0,2.5
2022/7/15 9:00,金曜日,22,6,Ｍ,9.6,32.2,60,2.4,12.9,0,5.4
2022/7/15 10:00,金曜日,23,6,Ｍ,8.8,31.8,60,3.4,17.2,0,5.1
2022/7/15 11:00,金曜日,24,6,Ｍ,9.7,33,60,2.7,13.2,0,4.9
2022/7/15 12:00,金曜日,24,6,Ｍ,9.5,31.9,60,3.3,17,0,5.2
2022/7/15 13:00,金曜日,25,6,Ｍ,7.4,33.8,60,4.5,16.9,0,3.8
2022/7/15 14:00,金曜日,24,6,Ｍ,9.5,31.5,60,3.5,17.2,0,4.9
2022/7/15 15:00,金曜日,23,6,Ｍ,9.1,29.8,60,3.2,16.8,0,5.3
2022/7/15 16:00,金曜日,23,6,Ｍ,9.4,34.2,60,3.1,15.7,0,5.1
2022/7/15 17:00,金曜日,23,6,Ｍ,9,33,60,3,15.4,0,5.1
2022/7/15 18:00,金曜日,23,6,Ｍ,7.2,34.3,53,2.1,9.6,0,4.6
2022/7/15 19:00,金曜日,23,6,Ｍ,7.6,34.2,57,2.8,10.1,0,3.6
2022/7/15 20:00,金曜日,23,6,Ｍ,7.2,34.1,55,1.8,7.9,0,4.4
2022/7/15 21:00,金曜日,23,6,Ｍ,9.4,34.1,60,2.1,10.2,0,4.9
2022/7/15 22:00,金曜日,23,6,Ｍ,-2,30.5,2,0,0.1,0,#DIV/0!
2022/7/15 23:00,金曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 0:00,土曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 1:00,土曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 2:00,土曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 3:00,土曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 4:00,土曜日,22,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 5:00,土曜日,22,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 6:00,土曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 7:00,土曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 8:00,土曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 9:00,土曜日,22,6,Ｍ,7.9,31.5,30,1.6,8,0,5.0
2022/7/16 10:00,土曜日,22,6,Ｍ,7.1,32,56,1.3,5.4,0,4.2
2022/7/16 11:00,土曜日,23,5,Ｍ,6.4,33.8,58,2.4,7.7,0,3.2
2022/7/16 12:00,土曜日,23,6,Ｍ,5,29.9,21,0.4,1.6,0,4.0
2022/7/16 13:00,土曜日,23,6,Ｍ,8.3,34,60,1.5,5.9,0,3.9
2022/7/16 14:00,土曜日,23,6,Ｍ,8.4,32,60,1.3,5.5,0,4.2
2022/7/16 15:00,土曜日,23,6,Ｍ,8.3,32.6,60,1.4,5.6,0,4.0
2022/7/16 16:00,土曜日,24,6,Ｍ,8.2,32.3,60,1.4,5.5,0,3.9
2022/7/16 17:00,土曜日,24,6,Ｍ,7.2,33.9,57,2.3,7.4,0,3.2
2022/7/16 18:00,土曜日,23,6,Ｍ,0.1,29.6,8,0.2,0.7,0,3.5
2022/7/16 19:00,土曜日,23,6,Ｍ,7.9,34.5,37,0.9,3.8,0,4.2
2022/7/16 20:00,土曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 21:00,土曜日,23,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 22:00,土曜日,22,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/16 23:00,土曜日,22,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 0:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 1:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 2:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 3:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 4:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 5:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 6:00,日曜日,22,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 7:00,日曜日,23,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 8:00,日曜日,24,5,Ｍ,14.6,31,5,0.1,1,0,10.0
2022/7/17 9:00,日曜日,24,6,Ｍ,5.5,31.3,28,1,4.3,0,4.3
2022/7/17 10:00,日曜日,29,6,Ｍ,8.9,36,60,1.6,6.2,0,3.9
2022/7/17 11:00,日曜日,28,5,Ｍ,8.2,36.1,60,1.7,6.5,0,3.8
2022/7/17 12:00,日曜日,29,4,Ｍ,7.2,35.7,60,1.8,6.3,0,3.5
2022/7/17 13:00,日曜日,28,5,Ｍ,6.6,33.7,60,4.2,11.4,0,2.7
2022/7/17 14:00,日曜日,30,4,Ｍ,7.7,33.5,60,2.3,6.8,0,3.0
2022/7/17 15:00,日曜日,31,5,Ｍ,8.5,35.8,60,2.8,10.3,0,3.7
2022/7/17 16:00,日曜日,30,5,Ｍ,8.4,35.7,60,2.9,10.7,0,3.7
2022/7/17 17:00,日曜日,28,5,Ｍ,7.2,35.1,56,3.4,10.7,0,3.1
2022/7/17 18:00,日曜日,28,4,Ｍ,5.7,36.2,32,1,3.3,0,3.3
2022/7/17 19:00,日曜日,28,5,Ｍ,7,34.8,4,0.1,0.4,0,4.0
2022/7/17 20:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 21:00,日曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 22:00,日曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/17 23:00,日曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 0:00,月曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 1:00,月曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 2:00,月曜日,24,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 3:00,月曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 4:00,月曜日,24,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 5:00,月曜日,25,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 6:00,月曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 7:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 8:00,月曜日,29,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/18 9:00,月曜日,28,5,Ｍ,7.9,32.8,56,3.1,11.7,0,3.8
2022/7/18 10:00,月曜日,31,5,Ｍ,7.9,33.2,60,3.4,10.9,0,3.2
2022/7/18 11:00,月曜日,34,5,Ｍ,8.4,36.7,60,2.5,8.4,0,3.4
2022/7/18 12:00,月曜日,32,5,Ｍ,8.7,36.7,60,2.6,8.7,0,3.3
2022/7/18 13:00,月曜日,31,4,Ｍ,6.5,37.7,60,4.2,12.2,0,2.9
2022/7/18 14:00,月曜日,33,4,Ｍ,7.3,37.2,60,2.7,8,0,3.0
2022/7/18 15:00,月曜日,32,5,Ｍ,8.6,36.9,60,2.6,8.1,0,3.1
2022/7/18 16:00,月曜日,31,5,Ｍ,8.5,35.6,60,2.4,7.6,0,3.2
2022/7/18 17:00,月曜日,31,5,Ｍ,6.6,36.3,43,3,7.7,0,2.6
2022/7/18 18:00,月曜日,30,5,Ｍ,7.1,35.5,52,2.3,7.7,0,3.3
2022/7/18 19:00,月曜日,29,4,Ｍ,7.9,34.9,19,0.9,3,0,3.3
2022/7/18 20:00,月曜日,28,4,Ｍ,6.8,34,32,2.7,9.4,0,3.5
2022/7/18 21:00,月曜日,28,5,Ｍ,7.3,32.2,60,4.2,14.3,0,3.4
2022/7/18 22:00,月曜日,28,5,Ｍ,2,33,2,0.1,0.4,0,4.0
2022/7/18 23:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 0:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 1:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 2:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 3:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 4:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 5:00,火曜日,28,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 6:00,火曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 7:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/19 8:00,火曜日,29,4,Ｍ,6.7,35.5,20,1,3.8,0,3.8
2022/7/19 9:00,火曜日,29,5,Ｍ,8.3,35.9,60,4.3,16.4,0,3.8
2022/7/19 10:00,火曜日,31,5,Ｍ,8.5,35.5,60,5,16.9,0,3.4
2022/7/19 11:00,火曜日,30,5,Ｍ,8.3,35.8,60,4.9,18.1,0,3.7
2022/7/19 12:00,火曜日,30,5,Ｍ,8.2,35.8,60,4.6,17,0,3.7
2022/7/19 13:00,火曜日,29,4,Ｍ,7.2,34.8,60,5.1,18.4,0,3.6
2022/7/19 14:00,火曜日,27,4,Ｍ,7.3,33.7,60,4.4,16.3,0,3.7
2022/7/19 15:00,火曜日,27,5,Ｍ,7.3,33.1,60,4.7,14.9,0,3.2
2022/7/19 16:00,火曜日,27,5,Ｍ,9,33.8,60,3.8,15.1,0,4.0
2022/7/19 17:00,火曜日,26,5,Ｍ,8.1,33.3,60,4.1,16.7,0,4.1
2022/7/19 18:00,火曜日,26,5,Ｍ,7.4,34.7,57,2.3,10,0,4.3
2022/7/19 19:00,火曜日,26,4,Ｍ,7,33.8,60,3.8,16.3,0,4.3
2022/7/19 20:00,火曜日,27,4,Ｍ,6.6,35.8,49,2.6,9.7,0,3.7
2022/7/19 21:00,火曜日,27,5,Ｍ,8.6,34.1,60,2.3,10,0,4.3
2022/7/19 22:00,火曜日,26,5,Ｍ,9,34,1,0,0.2,0,#DIV/0!
2022/7/19 23:00,火曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 0:00,水曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 1:00,水曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 2:00,水曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 3:00,水曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 4:00,水曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 5:00,水曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 6:00,水曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 7:00,水曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/20 8:00,水曜日,32,5,Ｍ,8.8,36.6,8,0.3,1.3,0,4.3
2022/7/20 9:00,水曜日,33,5,Ｍ,8.8,38.1,60,5.8,20.8,0,3.6
2022/7/20 10:00,水曜日,34,5,Ｍ,7.8,39.2,60,6.1,20.9,0,3.4
2022/7/20 11:00,水曜日,35,5,Ｍ,8.3,39.3,60,5.2,16.9,0,3.3
2022/7/20 12:00,水曜日,34,5,Ｍ,7.4,37.8,60,5.2,16.3,0,3.1
2022/7/20 13:00,水曜日,33,4,Ｍ,6.6,38.5,60,5.8,17.9,0,3.1
2022/7/20 14:00,水曜日,34,5,Ｍ,8.1,39,60,5,16.6,0,3.3
2022/7/20 15:00,水曜日,34,5,Ｍ,7.1,39.4,60,5.9,16.9,0,2.9
2022/7/20 16:00,水曜日,33,5,Ｍ,7.7,38.7,60,5.1,16.4,0,3.2
2022/7/20 17:00,水曜日,33,5,Ｍ,7.9,38,60,4.9,15.8,0,3.2
2022/7/20 18:00,水曜日,32,5,Ｍ,7.4,38.6,57,3.2,11.2,0,3.5
2022/7/20 19:00,水曜日,32,6,Ｍ,9.4,38.3,60,3.4,12.8,0,3.8
2022/7/20 20:00,水曜日,32,6,Ｍ,9.3,36.8,60,2.2,8.6,0,3.9
2022/7/20 21:00,水曜日,29,6,Ｍ,7.9,35.3,56,1.6,5.8,0,3.6
2022/7/20 22:00,水曜日,29,6,Ｍ,5,34,1,0,0.1,0,#DIV/0!
2022/7/20 23:00,水曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 0:00,木曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 1:00,木曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 2:00,木曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 3:00,木曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 4:00,木曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 5:00,木曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 6:00,木曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 7:00,木曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/21 8:00,木曜日,30,5,Ｍ,7,35.6,54,2.8,9.3,0,3.3
2022/7/21 9:00,木曜日,31,5,Ｍ,7.5,35.6,60,5.1,17.9,0,3.5
2022/7/21 10:00,木曜日,32,5,Ｍ,8.5,37.7,60,3.7,13.5,0,3.6
2022/7/21 11:00,木曜日,32,5,Ｍ,8.2,36.8,60,4.6,15.5,0,3.4
2022/7/21 12:00,木曜日,30,5,Ｍ,8.4,35.8,60,3.7,13,0,3.5
2022/7/21 13:00,木曜日,32,5,Ｍ,7.9,36.9,60,5.4,17.9,0,3.3
2022/7/21 14:00,木曜日,33,5,Ｍ,8,34.6,60,4.9,17.1,0,3.5
2022/7/21 15:00,木曜日,30,5,Ｍ,8.1,36.3,60,4.2,14.6,0,3.5
2022/7/21 16:00,木曜日,30,5,Ｍ,5.8,36.2,46,4.8,14.3,0,3.0
2022/7/21 17:00,木曜日,27,6,Ｍ,9.4,34.2,60,3.7,14.1,0,3.8
2022/7/21 18:00,木曜日,27,6,Ｍ,9,34.4,57,2,8.9,0,4.5
2022/7/21 19:00,木曜日,27,6,Ｍ,9.6,34.2,60,2.2,9.7,0,4.4
2022/7/21 20:00,木曜日,27,6,Ｍ,9.1,35.5,57,3.1,13.6,0,4.4
2022/7/21 21:00,木曜日,27,6,Ｍ,8.1,34.7,60,4,14.6,0,3.7
2022/7/21 22:00,木曜日,27,6,Ｍ,-1.7,32,3,0.1,0.4,0,4.0
2022/7/21 23:00,木曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/22 0:00,金曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/22 1:00,金曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/22 2:00,金曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/22 3:00,金曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/22 4:00,金曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/22 5:00,金曜日,26,6,Ｍ,9.4,32.7,23,2,8.3,0,4.2
2022/7/22 6:00,金曜日,27,5,Ｍ,7.7,32,60,3.6,13.6,0,3.8
2022/7/22 7:00,金曜日,28,5,Ｍ,8.2,34.3,60,2.1,8.4,0,4.0
2022/7/22 8:00,金曜日,29,5,Ｍ,8.8,34.6,60,3.3,12.3,0,3.7
2022/7/22 9:00,金曜日,26,5,Ｍ,8.1,32.3,60,4,16.1,0,4.0
2022/7/22 10:00,金曜日,27,5,Ｍ,8,31.8,60,4.7,17.7,0,3.8
2022/7/22 11:00,金曜日,29,5,Ｍ,8.4,33.3,60,4.9,17.7,0,3.6
2022/7/22 12:00,金曜日,32,4,Ｍ,7.6,35.3,60,4.2,13.9,0,3.3
2022/7/22 13:00,金曜日,34,4,Ｍ,5.8,39.3,60,6.9,21.2,0,3.1
2022/7/22 14:00,金曜日,33,4,Ｍ,7.3,39,60,5.2,16.9,0,3.3
2022/7/22 15:00,金曜日,33,4,Ｍ,5.9,40.7,60,7.7,25.3,0,3.3
2022/7/22 16:00,金曜日,33,4,Ｍ,6.5,39.1,60,6.6,21.4,0,3.2
2022/7/22 17:00,金曜日,32,5,Ｍ,7.5,38.2,60,5.6,19.7,0,3.5
2022/7/22 18:00,金曜日,30,5,Ｍ,7.2,34.9,56,4.2,14.8,0,3.5
2022/7/22 19:00,金曜日,29,5,Ｍ,7.2,33.5,60,4.8,17,0,3.5
2022/7/22 20:00,金曜日,28,5,Ｍ,7.5,36.1,51,2,8.1,0,4.1
2022/7/22 21:00,金曜日,28,5,Ｍ,8.6,35.6,60,3.2,12.2,0,3.8
2022/7/22 22:00,金曜日,27,5,Ｍ,5,35,1,0.1,0.2,0,2.0
2022/7/22 23:00,金曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 0:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 1:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 2:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 3:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 4:00,土曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 5:00,土曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 6:00,土曜日,28,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 7:00,土曜日,30,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 8:00,土曜日,31,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 9:00,土曜日,31,5,Ｍ,7.9,36.3,52,4.4,16.1,0,3.7
2022/7/23 10:00,土曜日,34,5,Ｍ,7.1,36.8,60,5,16.1,0,3.2
2022/7/23 11:00,土曜日,36,5,Ｍ,7.8,38.3,60,4.9,14.7,0,3.0
2022/7/23 12:00,土曜日,36,4,Ｍ,7.2,39.9,60,4,11.8,0,3.0
2022/7/23 13:00,土曜日,33,4,Ｍ,7.6,39.4,60,3.1,9.6,0,3.1
2022/7/23 14:00,土曜日,34,4,Ｍ,6.9,40.4,60,4.8,14.3,0,3.0
2022/7/23 15:00,土曜日,34,5,Ｍ,8.4,39.8,60,3.4,11.3,0,3.3
2022/7/23 16:00,土曜日,34,5,Ｍ,8.6,40.5,60,3.8,13.3,0,3.5
2022/7/23 17:00,土曜日,32,5,Ｍ,8.6,38.7,60,3.5,13,0,3.7
2022/7/23 18:00,土曜日,30,5,Ｍ,5.1,36.2,48,3.9,12.2,0,3.1
2022/7/23 19:00,土曜日,29,5,Ｍ,8,32.6,60,3.1,9.8,0,3.2
2022/7/23 20:00,土曜日,29,5,Ｍ,-5,34,2,0.1,0.2,0,2.0
2022/7/23 21:00,土曜日,29,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 22:00,土曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/23 23:00,土曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 0:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 1:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 2:00,日曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 3:00,日曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 4:00,日曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 5:00,日曜日,26,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 6:00,日曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 7:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 8:00,日曜日,30,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 9:00,日曜日,30,5,Ｍ,8.1,36,55,4.1,16,0,3.9
2022/7/24 10:00,日曜日,33,5,Ｍ,7.5,36.6,60,4.7,16.8,0,3.6
2022/7/24 11:00,日曜日,34,5,Ｍ,7.6,36.9,60,5,15.7,0,3.1
2022/7/24 12:00,日曜日,35,5,Ｍ,7.8,37.4,60,5,15.1,0,3.0
2022/7/24 13:00,日曜日,35,5,Ｍ,7.5,37.7,60,5.1,15.2,0,3.0
2022/7/24 14:00,日曜日,34,4,Ｍ,6.4,37.2,60,5.4,16.3,0,3.0
2022/7/24 15:00,日曜日,33,5,Ｍ,7.5,36.5,60,4.8,14.5,0,3.0
2022/7/24 16:00,日曜日,32,5,Ｍ,7.5,35.6,60,4.7,14.5,0,3.1
2022/7/24 17:00,日曜日,30,5,Ｍ,6.6,33.7,60,5.1,14.3,0,2.8
2022/7/24 18:00,日曜日,30,5,Ｍ,8.2,37.2,60,3.3,12.2,0,3.7
2022/7/24 19:00,日曜日,29,5,Ｍ,8.4,35.8,60,3.5,12.7,0,3.6
2022/7/24 20:00,日曜日,29,5,Ｍ,-1,36,1,0.1,0.2,0,2.0
2022/7/24 21:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 22:00,日曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/24 23:00,日曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 0:00,月曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 1:00,月曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 2:00,月曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 3:00,月曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 4:00,月曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 5:00,月曜日,27,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 6:00,月曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 7:00,月曜日,30,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/25 8:00,月曜日,32,4,Ｍ,7.4,36.8,34,2.6,8.9,0,3.4
2022/7/25 9:00,月曜日,33,5,Ｍ,8.9,38.8,60,5.1,18.3,0,3.6
2022/7/25 10:00,月曜日,33,5,Ｍ,7.6,38.9,60,5.7,18.1,0,3.2
2022/7/25 11:00,月曜日,35,4,Ｍ,7.1,40.5,60,5.2,16.6,0,3.2
2022/7/25 12:00,月曜日,33,4,Ｍ,7.3,39.2,60,6.4,21.1,0,3.3
2022/7/25 13:00,月曜日,33,4,Ｍ,7.1,38.3,60,5.7,18.2,0,3.2
2022/7/25 14:00,月曜日,32,4,Ｍ,6.3,38.3,60,6.7,19.7,0,2.9
2022/7/25 15:00,月曜日,32,4,Ｍ,6.9,37.6,60,5.8,19.3,0,3.3
2022/7/25 16:00,月曜日,31,4,Ｍ,7.1,36.9,60,5.3,17.7,0,3.3
2022/7/25 17:00,月曜日,30,5,Ｍ,9,36.1,60,4.6,17.4,0,3.8
2022/7/25 18:00,月曜日,29,5,Ｍ,7.5,34.4,60,5,18.6,0,3.7
2022/7/25 19:00,月曜日,28,5,Ｍ,7.4,32.1,60,4.2,13.7,0,3.3
2022/7/25 20:00,月曜日,28,4,Ｍ,5.3,33.8,57,5.1,16.5,0,3.2
2022/7/25 21:00,月曜日,27,4,Ｍ,6.9,31.9,60,4.1,13,0,3.2
2022/7/25 22:00,月曜日,27,4,Ｍ,-7,34,1,0.1,0.1,0,1.0
2022/7/25 23:00,月曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 0:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 1:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 2:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 3:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 4:00,火曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 5:00,火曜日,26,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 6:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 7:00,火曜日,25,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/26 8:00,火曜日,25,5,Ｍ,1.2,29.8,4,0.1,0.4,0,4.0
2022/7/26 9:00,火曜日,25,5,Ｍ,7.7,35.5,60,4.1,19.2,0,4.7
2022/7/26 10:00,火曜日,25,5,Ｍ,8.4,32.9,60,3.9,16.4,0,4.2
2022/7/26 11:00,火曜日,25,4,Ｍ,7.3,33.5,60,3.3,14.8,0,4.5
2022/7/26 12:00,火曜日,24,5,Ｍ,8.3,32.9,60,2.9,13.6,0,4.7
2022/7/26 13:00,火曜日,27,5,Ｍ,8.5,33.5,60,3.4,14.1,0,4.1
2022/7/26 14:00,火曜日,28,5,Ｍ,8.4,33.6,60,4.8,19.1,0,4.0
2022/7/26 15:00,火曜日,29,5,Ｍ,7.3,35.3,60,6.1,21.2,0,3.5
2022/7/26 16:00,火曜日,28,5,Ｍ,9,35.9,60,3.5,13.5,0,3.9
2022/7/26 17:00,火曜日,29,5,Ｍ,8.4,34.3,60,4,15.9,0,4.0
2022/7/26 18:00,火曜日,28,5,Ｍ,6.9,34.8,56,4.4,16.9,0,3.8
2022/7/26 19:00,火曜日,27,5,Ｍ,8,32.2,60,4,14,0,3.5
2022/7/26 20:00,火曜日,28,5,Ｍ,7.6,35.6,57,3.1,12.2,0,3.9
2022/7/26 21:00,火曜日,27,5,Ｍ,6.9,34.5,60,4.9,15.8,0,3.2
2022/7/26 22:00,火曜日,27,4,Ｍ,2,32.5,2,0.1,0.3,0,3.0
2022/7/26 23:00,火曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 0:00,水曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 1:00,水曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 2:00,水曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 3:00,水曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 4:00,水曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 5:00,水曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 6:00,水曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 7:00,水曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/27 8:00,水曜日,31,4,Ｍ,8.8,36,16,0.8,2.9,0,3.6
2022/7/27 9:00,水曜日,32,5,Ｍ,9,38,60,5.6,21.9,0,3.9
2022/7/27 10:00,水曜日,33,5,Ｍ,9.1,38.7,60,5.5,20.7,0,3.8
2022/7/27 11:00,水曜日,32,4,Ｍ,7.1,38.1,60,6.3,21.3,0,3.4
2022/7/27 12:00,水曜日,32,4,Ｍ,6.4,37.8,60,6.7,21.8,0,3.3
2022/7/27 13:00,水曜日,34,4,Ｍ,7.2,38.5,60,6.7,22.5,0,3.4
2022/7/27 14:00,水曜日,32,4,Ｍ,6.4,39.5,60,8.9,28.9,0,3.2
2022/7/27 15:00,水曜日,33,4,Ｍ,6.9,38.8,60,7.7,25.6,0,3.3
2022/7/27 16:00,水曜日,32,5,Ｍ,7.8,38,60,7.5,25,0,3.3
2022/7/27 17:00,水曜日,31,5,Ｍ,9.1,36.7,60,5.7,22,0,3.9
2022/7/27 18:00,水曜日,30,5,Ｍ,6.9,36.4,57,5.1,19,0,3.7
2022/7/27 19:00,水曜日,29,5,Ｍ,7.1,35,60,5.3,19.5,0,3.7
2022/7/27 20:00,水曜日,28,5,Ｍ,6.8,36.6,41,1.4,5.1,0,3.6
2022/7/27 21:00,水曜日,28,5,Ｍ,8.6,35.7,60,1.9,7.6,0,4.0
2022/7/27 22:00,水曜日,28,5,Ｍ,8,35,1,0,0.1,0,#DIV/0!
2022/7/27 23:00,水曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 0:00,木曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 1:00,木曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 2:00,木曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 3:00,木曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 4:00,木曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 5:00,木曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 6:00,木曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/28 7:00,木曜日,29,4,Ｍ,7.9,35.6,47,3.7,14.2,0,3.8
2022/7/28 8:00,木曜日,30,4,Ｍ,7.8,35.7,60,4.8,17.9,0,3.7
2022/7/28 9:00,木曜日,31,5,Ｍ,8.5,36,60,6.1,23.1,0,3.8
2022/7/28 10:00,木曜日,32,5,Ｍ,7.8,36.9,60,6,21.2,0,3.5
2022/7/28 11:00,木曜日,32,4,Ｍ,5.4,39,60,7.9,22.7,0,2.9
2022/7/28 12:00,木曜日,34,4,Ｍ,6.8,39.6,60,6.9,22.6,0,3.3
2022/7/28 13:00,木曜日,34,4,Ｍ,6.2,40.3,60,7.5,24.5,0,3.3
2022/7/28 14:00,木曜日,35,4,Ｍ,6.7,42,60,7.4,23.9,0,3.2
2022/7/28 15:00,木曜日,33,5,Ｍ,8.9,40.2,60,6.6,22.7,0,3.4
2022/7/28 16:00,木曜日,34,5,Ｍ,8.7,39.2,60,5.2,18.7,0,3.6
2022/7/28 17:00,木曜日,30,5,Ｍ,8.2,36.4,60,4.4,15.8,0,3.6
2022/7/28 18:00,木曜日,31,5,Ｍ,8.4,37.1,57,3.5,13.7,0,3.9
2022/7/28 19:00,木曜日,29,5,Ｍ,7.6,33.2,60,4.3,14.1,0,3.3
2022/7/28 20:00,木曜日,28,5,Ｍ,8.3,36.2,57,3.5,13.4,0,3.8
2022/7/28 21:00,木曜日,26,5,Ｍ,7,33.4,60,4.7,15.9,0,3.4
2022/7/28 22:00,木曜日,27,4,Ｍ,6,32,1,0,0.2,0,#DIV/0!
2022/7/28 23:00,木曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/29 0:00,金曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/29 1:00,金曜日,27,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/29 2:00,金曜日,26,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/29 3:00,金曜日,25,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/29 4:00,金曜日,25,5,Ｍ,8.9,32.4,23,2.5,10.4,0,4.2
2022/7/29 5:00,金曜日,25,5,Ｍ,7.4,30.5,60,4.5,19.5,0,4.3
2022/7/29 6:00,金曜日,26,5,Ｍ,7.7,31.1,60,3.4,14.6,0,4.3
2022/7/29 7:00,金曜日,28,5,Ｍ,7.7,33.7,60,1.7,6.7,0,3.9
2022/7/29 8:00,金曜日,31,5,Ｍ,8.9,36.2,60,3.3,13.1,0,4.0
2022/7/29 9:00,金曜日,33,5,Ｍ,8.8,35.9,60,3.6,13,0,3.6
2022/7/29 10:00,金曜日,33,4,Ｍ,7.2,38.8,60,6.1,20.5,0,3.4
2022/7/29 11:00,金曜日,35,4,Ｍ,6,39.6,60,6.8,18.8,0,2.8
2022/7/29 12:00,金曜日,36,4,Ｍ,7.6,40.5,60,6.4,20,0,3.1
2022/7/29 13:00,金曜日,35,4,Ｍ,6.6,40.1,60,7.4,22.7,0,3.1
2022/7/29 14:00,金曜日,35,4,Ｍ,7.2,40.3,60,6.2,19.6,0,3.2
2022/7/29 15:00,金曜日,35,4,Ｍ,7.2,39.8,60,6.3,20.2,0,3.2
2022/7/29 16:00,金曜日,33,4,Ｍ,6.9,39.2,60,6.3,20.5,0,3.3
2022/7/29 17:00,金曜日,33,5,Ｍ,9.1,37.5,60,5.9,21.3,0,3.6
2022/7/29 18:00,金曜日,30,5,Ｍ,7.3,36.1,54,4.2,14.7,0,3.5
2022/7/29 19:00,金曜日,29,5,Ｍ,7.2,34.1,60,4.3,14.1,0,3.3
2022/7/29 20:00,金曜日,29,5,Ｍ,5.6,35.3,57,4.4,14,0,3.2
2022/7/29 21:00,金曜日,29,5,Ｍ,8,33.2,60,2.2,7.3,0,3.3
2022/7/29 22:00,金曜日,29,4,Ｍ,3,36,1,0,0.2,0,#DIV/0!
2022/7/29 23:00,金曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 0:00,土曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 1:00,土曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 2:00,土曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 3:00,土曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 4:00,土曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 5:00,土曜日,28,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 6:00,土曜日,29,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 7:00,土曜日,31,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 8:00,土曜日,32,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 9:00,土曜日,32,5,Ｍ,8.1,37.2,57,5.3,18.6,0,3.5
2022/7/30 10:00,土曜日,34,4,Ｍ,6.7,37.6,60,5.3,15.5,0,2.9
2022/7/30 11:00,土曜日,36,4,Ｍ,6.5,37.7,60,4.8,12.7,0,2.6
2022/7/30 12:00,土曜日,35,4,Ｍ,7,39.5,60,4.4,12.1,0,2.8
2022/7/30 13:00,土曜日,36,4,Ｍ,7.7,41,60,3.5,10.6,0,3.0
2022/7/30 14:00,土曜日,34,4,Ｍ,6.3,38.7,60,5,12.5,0,2.5
2022/7/30 15:00,土曜日,35,4,Ｍ,6.8,38.5,60,4.8,12.6,0,2.6
2022/7/30 16:00,土曜日,33,4,Ｍ,6.9,37.3,60,4.5,11.8,0,2.6
2022/7/30 17:00,土曜日,33,4,Ｍ,6.7,36.2,60,4.3,11.8,0,2.7
2022/7/30 18:00,土曜日,32,4,Ｍ,6.3,37.5,43,2.4,7.7,0,3.2
2022/7/30 19:00,土曜日,31,5,Ｍ,5.7,36.2,28,2.4,6.4,0,2.7
2022/7/30 20:00,土曜日,31,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 21:00,土曜日,30,5,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 22:00,土曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/30 23:00,土曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 0:00,日曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 1:00,日曜日,29,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 2:00,日曜日,29,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 3:00,日曜日,28,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 4:00,日曜日,28,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 5:00,日曜日,29,6,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 6:00,日曜日,31,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 7:00,日曜日,31,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 8:00,日曜日,34,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 9:00,日曜日,34,4,Ｍ,6.9,39.2,60,6,20.8,0,3.5
2022/7/31 10:00,日曜日,36,4,Ｍ,6.2,39.9,60,6.2,18.6,0,3.0
2022/7/31 11:00,日曜日,37,4,Ｍ,6.5,41.5,60,6.2,18.7,0,3.0
2022/7/31 12:00,日曜日,36,4,Ｍ,6.2,41.7,60,6.4,18.1,0,2.8
2022/7/31 13:00,日曜日,37,4,Ｍ,6.2,41.8,60,6.4,18,0,2.8
2022/7/31 14:00,日曜日,36,4,Ｍ,6.3,41.9,60,6.5,18.7,0,2.9
2022/7/31 15:00,日曜日,35,4,Ｍ,6.3,40.8,60,6.1,17.9,0,2.9
2022/7/31 16:00,日曜日,35,4,Ｍ,6.4,39.9,60,5.7,16.9,0,3.0
2022/7/31 17:00,日曜日,35,4,Ｍ,5.6,39.6,60,6.8,19.9,0,2.9
2022/7/31 18:00,日曜日,33,4,Ｍ,7,39.5,57,3.2,10.4,0,3.3
2022/7/31 19:00,日曜日,33,4,Ｍ,7.4,38.8,59,3.2,10.5,0,3.3
2022/7/31 20:00,日曜日,32,3,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 21:00,日曜日,32,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 22:00,日曜日,32,4,Ｍ,0,0,0,0,0,0,#DIV/0!
2022/7/31 23:00,日曜日,30,4,Ｍ,0,0,0,0,0,0,#DIV/0!
